time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.1795128177960082e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.1387274265289306,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1318486630916595,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1318486630916595,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1253322660923004,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1253322660923004,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1216124817728996,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413540811613914e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1183928251266479,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1126447990536689,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1126447990536689,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1071778535842895,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413539984433301e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.1071778535842895,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031952618087133e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.1019806563854217,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031952618087133e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.1019806563854217,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372218705691264e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0970381796360015,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372218705691264e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0970381796360015,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0945038944482803,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0920071378350257,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0875884145498275,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0875884145498275,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0833839029073715,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0833839029073715,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.079384833574295,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.079384833574295,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0755819827318191,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0755819827318191,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413538330072076e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0734245479106903,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413537502891465e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0714897513389587,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413537502891465e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0681200996041297,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413537502891465e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0681200996041297,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413536675710853e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0649047568440437,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413536675710853e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0649047568440437,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413536675710853e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0618391931056976,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413536675710853e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0618391931056976,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031949309364685e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0589182525873184,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031949309364685e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0589182525873184,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031950136545297e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0573822855949401,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031950963725908e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0558857321739196,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413537502891465e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0532683357596397,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413537502891465e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0532683357596397,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.179512404205702e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.0507726445794105,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,293.1499938964844,292.3597717285156,294.8916931152344,294.1160583496094,285.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9629329548832026e-13,1.179512404205702e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,0.0507726445794105,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
