time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.42535400390625,291.42535400390625,294.8916931152344,294.1160583496094,285.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0011356115574017,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.4293212890625,291.4293212890625,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0011167541379109,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.433349609375,291.433349609375,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.241354577469759e-17,3.4062368810955373e-13,1.2396932981030564e-13,0.0,0.0,0.0,0.0,60.0,0.0011206491617485,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.44158935546875,291.44158935546875,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0014238134026527,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.44158935546875,291.44158935546875,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0014238134026527,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.45001220703125,291.45001220703125,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372226150316776e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0134049300104379,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.45001220703125,291.45001220703125,294.8916931152344,294.1160583496094,285.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,2.370527168657488e-12,1.0372226150316776e-17,-2.370537576998344e-12,2.7794734829694745e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0134049300104379,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.4595031738281,291.45330810546875,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0046306229196488,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.4595031738281,291.45330810546875,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0046306229196488,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,5.116846616554094e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,5.388294519771686e-13,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,3.979777661936024e-13,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,5.388290725064082e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.5559621693455048e-12,285.0172424316406,294.1499938964844,291.4709777832031,291.4576110839844,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.426184470341597e-12,1.0990638783970609e-17,-2.4261953123633218e-12,1.0979968019866893e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027337004430592,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,5.116846616554094e-13,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,5.388294519771686e-13,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,3.979777661936024e-13,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,5.388290725064082e-13,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.5559621693455048e-12,285.0172424316406,294.1499938964844,291.4709777832031,291.4576110839844,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.426184470341597e-12,1.0990638783970609e-17,-2.4261953123633218e-12,1.0979968019866893e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027337004430592,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.4773864746094,291.4601135253906,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9961421798424537e-12,1.5073278859912846e-17,2.9961272178524734e-12,-4.21301145012154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024231383576989,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.4842224121094,291.4628601074219,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9961421798424537e-12,1.507327720555162e-17,2.9961272178524734e-12,-4.21301145012154e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021304339170455,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.4991760253906,291.468994140625,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0014733191346749,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.4991760253906,291.468994140625,294.8916931152344,294.1160583496094,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,0.0014733191346749,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.51568603515625,291.4759521484375,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544947516977e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0009187882533296,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.51568603515625,291.4759521484375,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544947516977e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0009187882533296,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.5335998535156,291.4836730957031,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544947516977e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0005678309244103,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.5335998535156,291.4836730957031,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544947516977e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0005678309244103,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.55279541015625,291.4920349121094,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0001110806988435,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.55279541015625,291.4920349121094,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,0.0001110806988435,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.5628356933594,291.4964599609375,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,5.2702434913953766e-05,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.5731506347656,291.50103759765625,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.811863851093221e-05,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.59454345703125,291.5105895996094,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,7.266430657182354e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.59454345703125,291.5105895996094,294.8916931152344,294.1160583496094,285.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,7.266430657182354e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.6168212890625,291.5205993652344,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.465568513798644e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.6168212890625,291.5205993652344,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.465568513798644e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.6398620605469,291.5310363769531,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.0997881645380405e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.6398620605469,291.5310363769531,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.0997881645380405e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.66357421875,291.5418395996094,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,6.829585004197725e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.66357421875,291.5418395996094,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,6.829585004197725e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.67559814453125,291.5473327636719,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,6.037824960003491e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.687744140625,291.55291748046875,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.4528125120705226e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.7123107910156,291.564208984375,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,9.308702146881842e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.7123107910156,291.564208984375,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413544120336364e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,9.308702146881842e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.7371520996094,291.5756225585937,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031956753990196e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,6.590485668311885e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.7371520996094,291.5756225585937,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031956753990196e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,6.590485668311885e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,5.116846616554094e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,5.388294519771686e-13,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,3.979777661936024e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,5.388290725064082e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.5559621693455048e-12,285.0172424316406,294.1499938964844,291.7620544433594,291.587158203125,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.426184470341597e-12,1.0990637956789997e-17,-2.4261953123633218e-12,1.0979968019866893e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.787567829429463e-07,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,5.116846616554094e-13,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,5.388294519771686e-13,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,3.979777661936024e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,5.388290725064082e-13,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.5559621693455048e-12,285.0172424316406,294.1499938964844,291.7620544433594,291.587158203125,294.8916931152344,294.1160583496094,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.426184470341597e-12,1.0990637956789997e-17,-2.4261953123633218e-12,1.0979968019866893e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.787567829429463e-07,-0.0,-2.0267154052839512e-24,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.7869873046875,291.5987243652344,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.241354577469759e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.0456760466913693e-05,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.7869873046875,291.5987243652344,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.241354577469759e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.0456760466913693e-05,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
