time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897700,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.79937744140625,291.6044921875,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031959235532037e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.85019089258276e-05,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.8117370605469,291.6102600097656,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,2.473952918080613e-05,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.83624267578125,291.6216735839844,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,5.424273695098236e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.83624267578125,291.6216735839844,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,5.424273695098236e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.8603210449219,291.6329345703125,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,4.138033546041697e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.8603210449219,291.6329345703125,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,4.138033546041697e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.88385009765625,291.6439819335937,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.962933225933746e-13,1.179513396822437e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,3.163100700476207e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,-2.558423308277047e-13,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,-2.694147259885843e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,-1.989888830968012e-13,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,-2.694145362532041e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,-1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.88385009765625,291.6439819335937,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.962933225933746e-13,1.179513396822437e-17,3.9628150478969453e-13,1.8054459836880365e-12,0.0,0.0,0.0,0.0,60.0,3.163100700476207e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.90673828125,291.6547241210937,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.271989160362864e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.90673828125,291.6547241210937,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.271989160362864e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9178771972656,291.6600036621094,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,3.0742239687242545e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9288024902344,291.6651611328125,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413546601878205e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,3.7443851397256367e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.949951171875,291.6751708984375,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960062712646e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,2.6396098746772623e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.949951171875,291.6751708984375,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960062712646e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,2.6396098746772623e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.97003173828125,291.6847229003906,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.9264566617493983e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.97003173828125,291.6847229003906,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.9264566617493983e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.9889221191406,291.6937255859375,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960062712646e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.3391151014729985e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.9889221191406,291.6937255859375,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960062712646e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.3391151014729985e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.0065002441406,291.7021789550781,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.005901822281885e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.0065002441406,291.7021789550781,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.005901822281885e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.0147705078125,291.7061462402344,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.945493522725883e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.02264404296875,291.7099609375,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.720152224355843e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.03717041015625,291.7170715332031,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.0833016403921647e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.03717041015625,291.7170715332031,294.8916931152344,294.1160583496094,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.0833016403921647e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.04998779296875,291.723388671875,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,8.437242513537058e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.04998779296875,291.723388671875,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413548256239428e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,8.437242513537058e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,292.05322265625,291.7225036621094,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,3.50519485436962e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,292.05322265625,291.7225036621094,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,3.50519485436962e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.0399475097656,291.7087097167969,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.561777421306033e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,292.0399475097656,291.7087097167969,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,2.561777421306033e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,292.0275573730469,291.6972961425781,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.101382167689735e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,292.0115051269531,291.6830444335937,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,7.828586603864096e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9691772460937,291.6465759277344,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,3.380498810656718e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9691772460937,291.6465759277344,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,3.380498810656718e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9143371582031,291.6003112792969,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.556831989546481e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.9143371582031,291.6003112792969,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,1.556831989546481e-06,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.8482971191406,291.5452880859375,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,7.214875950012356e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,0.0,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0,285.0172424316406,294.1499938964844,291.8482971191406,291.5452880859375,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.406361022244287e-13,1.2413547429058814e-17,3.4062368810955373e-13,1.2396931625777846e-13,0.0,0.0,0.0,0.0,60.0,7.214875950012356e-07,-0.0,-0.0,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.7723693847656,291.48260498046875,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,3.531381764787511e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.7723693847656,291.48260498046875,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,3.531381764787511e-07,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,291.7311096191406,291.4486694335937,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031960889893259e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,7.559748610219685e-06,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
