time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-12,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.6941474225161688e-12,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888939388229e-12,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145254111824e-12,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779811063567958e-11,285.0172424316406,294.1499938964844,290.2870788574219,290.2870788574219,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1650133902605404e-11,1.834915231363925e-17,3.1650116555370644e-11,-6.873459440503993e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,2.682841477508191e-05,-0.0,-5.066788592095969e-23,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-12,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.6941474225161688e-12,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888939388229e-12,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145254111824e-12,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779811063567958e-11,285.0172424316406,294.1499938964844,290.2870788574219,290.2870788574219,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1650133902605404e-11,1.834915231363925e-17,3.1650116555370644e-11,-6.873459440503993e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,2.682841477508191e-05,-0.0,-5.066788592095969e-23,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,290.3500061035156,290.3500061035156,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031964198615709e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.0985311746480876e-05,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.558423308277047e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,2.694147259885843e-13,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.989888830968012e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,2.694145362532041e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,1.2779810846727524e-12,285.0172424316406,294.1499938964844,290.3500061035156,290.3500061035156,294.8916931152344,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.84978908960537e-13,1.3031964198615709e-17,2.8496587142941293e-13,-1.5575072698573169e-12,0.0,0.0,0.0,0.0,60.0,1.0985311746480876e-05,-0.0,-5.066788513209878e-25,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,2.1844842379437068e-08,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,2.3003707383395522e-08,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,1.6990467699429246e-08,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,2.3003689619827128e-08,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,1.0911914216649168e-07,285.01715087890625,294.1499938964844,290.4269714355469,290.416015625,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.327580688188391e-07,2.911029707217128e-13,2.327577846017448e-07,-5.326091923052445e-07,0.0,0.0,0.0,-1.3110402505844831e-06,60.0,5.774392047896981e-05,-0.0,-3.693905177261847e-15,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,2.1844842379437068e-08,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,2.3003707383395522e-08,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,1.6990467699429246e-08,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,2.3003689619827128e-08,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,1.0911914216649168e-07,285.01715087890625,294.1499938964844,290.4269714355469,290.416015625,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.327580688188391e-07,2.911029707217128e-13,2.327577846017448e-07,-5.326091923052445e-07,0.0,0.0,0.0,-1.3110402505844831e-06,60.0,5.774392047896981e-05,-0.0,-3.693905177261847e-15,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,1.589228588727565e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,1.6735369001708025e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,1.236069238075288e-07,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,1.673535621193878e-07,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.938499493320705e-07,285.01715087890625,294.1499938964844,290.51025390625,290.48712158203125,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936236306719366e-06,2.118250670354871e-12,1.6936215843088576e-06,-3.875256425089901e-06,0.0,0.0,0.0,-9.539668099023402e-06,60.0,0.0037572204601019,-0.0,-1.9550627664097905e-13,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,1.589228588727565e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,1.6735369001708025e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,1.236069238075288e-07,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,1.673535621193878e-07,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.938499493320705e-07,285.01715087890625,294.1499938964844,290.51025390625,290.48712158203125,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936236306719366e-06,2.118250670354871e-12,1.6936215843088576e-06,-3.875256425089901e-06,0.0,0.0,0.0,-9.539668099023402e-06,60.0,0.0037572204601019,-0.0,-1.9550627664097905e-13,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,3.877323706547031e-07,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,4.083015312517091e-07,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,3.015702532138676e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,4.083012186129054e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,1.93679693438753e-06,285.01715087890625,294.1499938964844,290.5541381835937,290.52447509765625,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.133652510063257e-06,5.169586547032479e-12,4.133647507842397e-06,-9.457325177208986e-06,0.0,0.0,0.0,-2.328332629986108e-05,60.0,0.0097951460629701,-0.0,-1.1637297028799232e-12,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,6.463997124228626e-07,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,6.806911301282526e-07,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,5.027563361181819e-07,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,6.806906185374828e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,3.228889681849978e-06,285.0171813964844,294.1499938964844,290.5994567871094,290.5629272460937,294.8917236328125,294.1160583496094,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.890682470839238e-06,8.617749742978464e-12,6.890673830639571e-06,-1.5765519492560998e-05,0.0,0.0,0.0,-3.881276643369347e-05,60.0,0.01661017537117,-0.0,-3.2343743568835626e-12,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,2.059504595308681e-06,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,2.1687610569642857e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,1.6018402675399557e-06,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,2.1687594653485576e-06,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,1.028761744237272e-05,285.0174560546875,294.1499938964844,290.69415283203125,290.64306640625,294.8913269042969,294.11602783203125,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.194420994783286e-05,2.7446775754946806e-11,2.1944182662991807e-05,-5.021394827053882e-05,0.0,0.0,0.0,-0.0001236055104527,60.0,0.1245458200573921,-0.0,-3.283322225211549e-11,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,2.059504595308681e-06,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,2.1687610569642857e-06,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,1.6018402675399557e-06,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,2.1687594653485576e-06,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,1.028761744237272e-05,285.0174560546875,294.1499938964844,290.69415283203125,290.64306640625,294.8913269042969,294.11602783203125,285.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.194420994783286e-05,2.7446775754946806e-11,2.1944182662991807e-05,-5.021394827053882e-05,0.0,0.0,0.0,-0.0001236055104527,60.0,0.1245458200573921,-0.0,-3.283322225211549e-11,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,4.812798579223454e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,5.06811693412601e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,3.743295337699237e-06,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,5.068112841399852e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,2.4040844436967745e-05,285.0186767578125,294.1499938964844,290.7939453125,290.72711181640625,294.8895874023437,294.1158447265625,285.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.128104749019258e-05,6.4139915600947e-11,5.128098564455286e-05,-0.0001173439595731,0.0,0.0,0.0,-0.0002888515882659,60.0,0.3033879399299621,-0.0,-1.7930125439935551e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,4.812798579223454e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,5.06811693412601e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,3.743295337699237e-06,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,5.068112841399852e-06,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,2.4040844436967745e-05,285.0186767578125,294.1499938964844,290.7939453125,290.72711181640625,294.8895874023437,294.1158447265625,285.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.128104749019258e-05,6.4139915600947e-11,5.128098564455286e-05,-0.0001173439595731,0.0,0.0,0.0,-0.0002888515882659,60.0,0.3033879399299621,-0.0,-1.7930125439935551e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,8.749932931095827e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.214116289513186e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,6.805517386965221e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,9.214109013555571e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,4.3707579607144e-05,285.02130126953125,294.1499938964844,290.8984375,290.8146667480469,294.8855895996094,294.1148681640625,285.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.323208360001443e-05,1.1661020760111995e-10,9.323196718469262e-05,-0.0002133383095497,0.0,0.0,0.0,-0.0005251498660072,60.0,0.5947619676589966,-0.0,-5.926488189089696e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,8.749932931095827e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.214116289513186e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,6.805517386965221e-06,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,9.214109013555571e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,4.3707579607144e-05,285.02130126953125,294.1499938964844,290.8984375,290.8146667480469,294.8855895996094,294.1148681640625,285.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.323208360001443e-05,1.1661020760111995e-10,9.323196718469262e-05,-0.0002133383095497,0.0,0.0,0.0,-0.0005251498660072,60.0,0.5947619676589966,-0.0,-5.926488189089696e-10,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,1.4523490790452342e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,1.529395922261756e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,1.1296071534161456e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,1.5293948308681138e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.254759839270264e-05,285.0260314941406,294.1499938964844,291.0072326660156,290.90533447265625,294.877197265625,294.11102294921875,285.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547503052279,1.9355424207834204e-10,0.0001547501015011,-0.0003541074111126,0.0,0.0,0.0,-0.0008716646698303,60.0,1.021596908569336,-0.0,-1.632788571015453e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,1.4523490790452342e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,1.529395922261756e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,1.1296071534161456e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,1.5293948308681138e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.254759839270264e-05,285.0260314941406,294.1499938964844,291.0072326660156,290.90533447265625,294.877197265625,294.11102294921875,285.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547503052279,1.9355424207834204e-10,0.0001547501015011,-0.0003541074111126,0.0,0.0,0.0,-0.0008716646698303,60.0,1.021596908569336,-0.0,-1.632788571015453e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,1.764835906215012e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,1.858460200310219e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,1.3726529687119182e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,1.858458927017637e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,8.815691398922354e-05,285.0285949707031,294.1499938964844,291.0630798339844,290.95172119140625,294.8723449707031,294.10845947265625,285.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880462223198,2.3519924896575617e-10,0.0001880459894891,-0.0004302969027776,0.0,0.0,0.0,-0.0010592113249003,60.0,1.2507283687591553,-0.0,-2.410996735591196e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,2.1631913114106283e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,2.2779484424972907e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,1.682485526544042e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,2.277946623507887e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001080555230146,285.03155517578125,294.1499938964844,291.119873046875,290.9987487792969,294.8667297363281,294.10552978515625,285.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304957015439,2.8829205689362425e-10,0.0002304954105056,-0.0005274292780086,0.0,0.0,0.0,-0.0012983169872313,60.0,1.5220247507095337,-0.0,-3.6222447263867244e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,3.151964119751938e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,3.319175448268652e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,2.451532600389328e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,3.319172537885606e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001574466004967,285.0387268066406,294.1499938964844,291.2359619140625,291.0944519042969,294.8503723144531,294.0916748046875,285.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183459339197,4.0253256283762074e-10,0.0003183455264661,-0.0007399194291792,0.0,0.0,0.0,-0.0017958285752683,60.0,2.1715664863586426,-0.0,-7.690425185558071e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,3.151964119751938e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,3.319175448268652e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,2.451532600389328e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,3.319172537885606e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001574466004967,285.0387268066406,294.1499938964844,291.2359619140625,291.0944519042969,294.8503723144531,294.0916748046875,285.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183459339197,4.0253256283762074e-10,0.0003183455264661,-0.0007399194291792,0.0,0.0,0.0,-0.0017958285752683,60.0,2.1715664863586426,-0.0,-7.690425185558071e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,3.922875112039037e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,4.1309831431135535e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,3.0511313525494188e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,4.130979868932627e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.000195955086383,285.0432434082031,294.1499938964844,291.3551330566406,291.1921081542969,294.8269958496094,294.0702819824219,285.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249783232808,5.298013694421401e-10,0.0004249777994118,-0.0009678788483142,0.0,0.0,0.0,-0.0023927190341055,60.0,3.0182085037231445,-0.0,-1.1912331565611112e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,3.922875112039037e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,4.1309831431135535e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,3.0511313525494188e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,4.130979868932627e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.000195955086383,285.0432434082031,294.1499938964844,291.3551330566406,291.1921081542969,294.8269958496094,294.0702819824219,285.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249783232808,5.298013694421401e-10,0.0004249777994118,-0.0009678788483142,0.0,0.0,0.0,-0.0023927190341055,60.0,3.0182085037231445,-0.0,-1.1912331565611112e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,-1.2331381185504142e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,-1.2985558896616569e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,-9.591092748451048e-06,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,-1.2985548892174847e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,-6.159759504953399e-05,285.0943603515625,294.1499938964844,291.4769287109375,291.2912902832031,294.7637939453125,293.9990539550781,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871923926752,8.40576275251692e-10,0.0008719231118448,-0.0013379652518779,0.0,0.0,0.0,-0.0047580217942595,60.0,3.699320316314697,-0.0,-1.1770935337551691e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,-1.2331381185504142e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,-1.2985558896616569e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,-9.591092748451048e-06,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,-1.2985548892174847e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,-6.159759504953399e-05,285.0943603515625,294.1499938964844,291.4769287109375,291.2912902832031,294.7637939453125,293.9990539550781,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000871923926752,8.40576275251692e-10,0.0008719231118448,-0.0013379652518779,0.0,0.0,0.0,-0.0047580217942595,60.0,3.699320316314697,-0.0,-1.1770935337551691e-09,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,3.796090095420368e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,3.9974718674784526e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,2.952520299004391e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,3.997468957095407e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001896219473564,285.2889709472656,294.1499938964844,291.6009521484375,291.3916015625,294.5587463378906,293.8630676269531,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008052295888774,9.072937401377599e-10,0.0008052286575548,-0.0015800602268427,0.0,0.0,0.0,-0.0044744228944182,60.0,6.351120471954346,-0.0,-1.1154754453457372e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,3.796090095420368e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,3.9974718674784526e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,2.952520299004391e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,3.997468957095407e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001896219473564,285.2889709472656,294.1499938964844,291.6009521484375,291.3916015625,294.5587463378906,293.8630676269531,285.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008052295888774,9.072937401377599e-10,0.0008052286575548,-0.0015800602268427,0.0,0.0,0.0,-0.0044744228944182,60.0,6.351120471954346,-0.0,-1.1154754453457372e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.015046816784889e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.49329332797788e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.011716661509126e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.493286052020268e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0004503187956288,285.3261413574219,294.1499938964844,291.6636962890625,291.4420471191406,294.494873046875,293.79351806640625,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006027297349646,8.95865936989537e-10,0.000602728803642,-0.0017525155562907,0.0,0.0,0.0,-0.0034736068919301,60.0,6.5069451332092285,-0.0,-6.291045195894185e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.007608605315907e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.485460032010452e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.005931547610089e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.485453483648598e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004499472561292,285.3240051269531,294.1499938964844,291.726806640625,291.4926452636719,294.4683532714844,293.774169921875,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009301398531533,1.131902460649314e-09,0.0009301386890001,-0.0020456481724977,0.0,0.0,0.0,-0.0052262130193412,60.0,7.370748996734619,-0.0,-6.280666298152937e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.027756459545344e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.50667672441341e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.021601777523756e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.506670176051556e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004509536956902,285.3501892089844,294.1499938964844,291.8540954589844,291.5940246582031,294.42852783203125,293.7196960449219,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317432413809,1.3823295841319803e-09,0.0009317419026046,-0.0027024168521165,0.0,0.0,0.0,-0.0053476551547646,60.0,7.751260757446289,-0.0,-6.308788869091586e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.027756459545344e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.50667672441341e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.021601777523756e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.506670176051556e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004509536956902,285.3501892089844,294.1499938964844,291.8540954589844,291.5940246582031,294.42852783203125,293.7196960449219,285.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009317432413809,1.3823295841319803e-09,0.0009317419026046,-0.0027024168521165,0.0,0.0,0.0,-0.0053476551547646,60.0,7.751260757446289,-0.0,-6.308788869091586e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.059521107701583e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.540126484353097e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.046307291602716e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.54011920839548e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004525404074229,285.3442077636719,294.1499938964844,291.9823913574219,291.69537353515625,294.3861999511719,293.6477355957031,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008489989559166,1.6917705014662943e-09,0.0008489972678944,-0.0035986737348139,0.0,0.0,0.0,-0.0050718355923891,60.0,8.444961547851562,-0.0,-6.353258186209132e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.059521107701583e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.540126484353097e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.046307291602716e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.54011920839548e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004525404074229,285.3442077636719,294.1499938964844,291.9823913574219,291.69537353515625,294.3861999511719,293.6477355957031,285.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008489989559166,1.6917705014662943e-09,0.0008489972678944,-0.0035986737348139,0.0,0.0,0.0,-0.0050718355923891,60.0,8.444961547851562,-0.0,-6.353258186209132e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.099201997742055e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.581912308931352e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.077170448610559e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.581905032973737e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004545225529,285.3590393066406,294.1499938964844,292.1112670898437,291.7962646484375,294.34918212890625,293.554443359375,285.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697026012465,2.10244066600751e-09,0.0007697005057707,-0.0047575994394719,0.0,0.0,0.0,-0.0048591820523142,60.0,8.189971923828125,-0.0,-6.409029396081678e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.099201997742055e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.581912308931352e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.077170448610559e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.581905032973737e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0004545225529,285.3590393066406,294.1499938964844,292.1112670898437,291.7962646484375,294.34918212890625,293.554443359375,285.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697026012465,2.10244066600751e-09,0.0007697005057707,-0.0047575994394719,0.0,0.0,0.0,-0.0048591820523142,60.0,8.189971923828125,-0.0,-6.409029396081678e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.141911141341552e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.62688645813614e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.110388105502352e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.626879909774289e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004566559800878,285.4136962890625,294.1499938964844,292.2403564453125,291.8963623046875,294.3154602050781,293.4372253417969,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007654150831513,2.625643036324732e-09,0.0007654124638065,-0.006137334741652,0.0,0.0,0.0,-0.0050745136104524,60.0,7.161309719085693,-0.0,-6.469328894809223e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.141911141341552e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.62688645813614e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.110388105502352e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.626879909774289e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0004566559800878,285.4136962890625,294.1499938964844,292.2403564453125,291.8963623046875,294.3154602050781,293.4372253417969,285.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007654150831513,2.625643036324732e-09,0.0007654124638065,-0.006137334741652,0.0,0.0,0.0,-0.0050745136104524,60.0,7.161309719085693,-0.0,-6.469328894809223e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
