time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.175142622552812e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.66188163147308e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.136235217330977e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.661875083111228e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004583160043694,285.3722229003906,294.1499938964844,292.3048400878906,291.9459533691406,294.2910461425781,293.38201904296875,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005228368681855,2.793143050183744e-09,0.0005228340742178,-0.0068202316761016,0.0,0.0,0.0,-0.0039310292340815,60.0,9.933354377746582,-0.0,-6.516446404702947e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.196792962029576e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.684680117061362e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.153073966037482e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.684673568699508e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0004593974736053,285.3528137207031,294.1499938964844,292.3692321777344,291.9952087402344,294.2582397460937,293.3164367675781,285.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005827064742334,3.120516733901013e-09,0.0005827033310197,-0.0076209711842238,0.0,0.0,0.0,-0.0043801832944154,60.0,10.635984420776367,-0.0,-6.547233510900696e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.207452239934356e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.695904736872762e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.161364919738844e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.69589818851091e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004599299281835,285.3358764648437,294.1499938964844,292.4974670410156,292.09246826171875,294.195556640625,293.1880798339844,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015440115239471,4.2150367640658715e-09,0.0015440072165802,-0.0095369694754481,0.0,0.0,0.0,-0.0097078783437609,60.0,11.61223602294922,-0.0,-6.562415677535682e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.207452239934356e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.695904736872762e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,7.161364919738844e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.69589818851091e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004599299281835,285.3358764648437,294.1499938964844,292.4974670410156,292.09246826171875,294.195556640625,293.1880798339844,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015440115239471,4.2150367640658715e-09,0.0015440072165802,-0.0095369694754481,0.0,0.0,0.0,-0.0097078783437609,60.0,11.61223602294922,-0.0,-6.562415677535682e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.257041529053822e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.748124284669756e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.199934043455869e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.748117736307904e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004624070134013,285.33709716796875,294.1499938964844,292.62469482421875,292.187744140625,294.13739013671875,293.0683898925781,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080183856189,4.290646948845733e-09,0.001008014078252,-0.0102716377004981,0.0,0.0,0.0,-0.007047816645354,60.0,11.323866844177246,-0.0,-6.633287341628602e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.257041529053822e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.748124284669756e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.199934043455869e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.748117736307904e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004624070134013,285.33709716796875,294.1499938964844,292.62469482421875,292.187744140625,294.13739013671875,293.0683898925781,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080183856189,4.290646948845733e-09,0.001008014078252,-0.0102716377004981,0.0,0.0,0.0,-0.007047816645354,60.0,11.323866844177246,-0.0,-6.633287341628602e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.2800117272418e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.772312478162348e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.217799429781735e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.772305929800496e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004635544319171,285.3384094238281,294.1499938964844,292.7504577636719,292.2806701660156,294.1156921386719,293.0029296875,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888135828077,4.555100741043816e-09,0.0009888090426102,-0.0109859770163893,0.0,0.0,0.0,-0.0070710144937038,60.0,10.754528045654297,-0.0,-6.666242313713155e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.2800117272418e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.772312478162348e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.217799429781735e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.772305929800496e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004635544319171,285.3384094238281,294.1499938964844,292.7504577636719,292.2806701660156,294.1156921386719,293.0029296875,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888135828077,4.555100741043816e-09,0.0009888090426102,-0.0109859770163893,0.0,0.0,0.0,-0.0070710144937038,60.0,10.754528045654297,-0.0,-6.666242313713155e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.29522211663425e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.788330498849972e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.229630136862397e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.78832395048812e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004643142456188,285.3397827148437,294.1499938964844,292.8743591308594,292.3708190917969,294.09393310546875,292.9859313964844,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904258185997,4.744562076552938e-09,0.0009904210455715,-0.0114823682233691,0.0,0.0,0.0,-0.0071648983284831,60.0,10.843735694885254,-0.0,-6.688108555863438e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.29522211663425e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.788330498849972e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.229630136862397e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,9.78832395048812e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004643142456188,285.3397827148437,294.1499938964844,292.8743591308594,292.3708190917969,294.09393310546875,292.9859313964844,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904258185997,4.744562076552938e-09,0.0009904210455715,-0.0114823682233691,0.0,0.0,0.0,-0.0071648983284831,60.0,10.843735694885254,-0.0,-6.688108555863438e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,9.299723024014384e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.793069330044092e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.233130600070581e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.793063509278e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0004645390727091,285.3404846191406,294.1499938964844,292.9354858398437,292.41473388671875,294.0835876464844,292.9800720214844,285.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800613684352584e-09,0.0009908999782055,-0.0116292219609022,0.0,0.0,0.0,-0.0071926834061741,60.0,10.912826538085938,-0.0,-6.69458373181442e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.302757098339498e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.79626493062824e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.23549019312486e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.796258382266387e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004646906454581,285.3411865234375,294.1499938964844,292.9960021972656,292.45782470703125,294.0738525390625,292.98004150390625,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838393685702158e-09,0.0009912230307236,-0.0117282029241323,0.0,0.0,0.0,-0.0072114127688109,60.0,10.994921684265137,-0.0,-6.6989507274684e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.305664571002126e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.799326653592288e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.237751560751349e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.799320105230436e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004648359317798,285.3426513671875,294.1499938964844,293.114990234375,292.5413513183594,294.05615234375,292.9949035644531,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.87458118314521e-09,0.0009915326954796,-0.0118230115622282,0.0,0.0,0.0,-0.007229353301227,60.0,11.169447898864746,-0.0,-6.703134403096557e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.305664571002126e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.799326653592288e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.237751560751349e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.799320105230436e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004648359317798,285.3426513671875,294.1499938964844,293.114990234375,292.5413513183594,294.05615234375,292.9949035644531,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.87458118314521e-09,0.0009915326954796,-0.0118230115622282,0.0,0.0,0.0,-0.007229353301227,60.0,11.169447898864746,-0.0,-6.703134403096557e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.306868741987272e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.80059412540868e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.238687976496294e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.800587577046826e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004648960602935,285.3441467285156,294.1499938964844,293.2309265136719,292.6209716796875,294.04083251953125,293.02764892578125,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.342167854309082,-0.0,-6.70486315357266e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.306868741987272e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.80059412540868e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.238687976496294e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.800587577046826e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004648960602935,285.3441467285156,294.1499938964844,293.2309265136719,292.6209716796875,294.04083251953125,293.02764892578125,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621885776519,0.0,0.0,0.0,-0.007236766628921,60.0,11.342167854309082,-0.0,-6.70486315357266e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.308777225669472e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.802603744901715e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.240172271849588e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.802597196539864e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004649914335459,285.345703125,294.1499938964844,293.34332275390625,292.69635009765625,294.0277404785156,293.0747375488281,285.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.507661819458008,-0.0,-6.707608690703637e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.308777225669472e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.802603744901715e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.240172271849588e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.802597196539864e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004649914335459,285.345703125,294.1499938964844,293.34332275390625,292.69635009765625,294.0277404785156,293.0747375488281,285.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.507661819458008,-0.0,-6.707608690703637e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.31242248043418e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.806441812543198e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.243006984936073e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.806435991777108e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004651735071092,285.3472900390625,294.1499938964844,293.4518737792969,292.76708984375,294.0168151855469,293.1333312988281,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.665773391723633,-0.0,-6.712858180435434e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.31242248043418e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.806441812543198e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.243006984936073e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.806435991777108e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004651735071092,285.3472900390625,294.1499938964844,293.4518737792969,292.76708984375,294.0168151855469,293.1333312988281,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.665773391723633,-0.0,-6.712858180435434e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.314934868598355e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.809087350731716e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.244961307151243e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.809081529965624e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.00046529903193,285.3481140136719,294.1499938964844,293.5045471191406,292.80059814453125,294.0121765136719,293.1663513183594,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989928026333246e-09,0.0009925189660862,-0.0121252099052071,0.0,0.0,0.0,-0.0072865355759859,60.0,11.741915702819824,-0.0,-6.71647839567413e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.31780887185596e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.812114149099216e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.24719648133032e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.812108328333125e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004654426011256,285.34893798828125,294.1499938964844,293.5560913085937,292.83282470703125,294.0080261230469,293.2013854980469,285.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025715843487433e-09,0.0009928249055519,-0.0122189698740839,0.0,0.0,0.0,-0.007304276805371,60.0,11.81614589691162,-0.0,-6.720621570366347e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.321433753939344e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.815931116463616e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.250015914905816e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.815925295697524e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0004656236851587,285.3498840332031,294.1499938964844,293.6124267578125,292.8673095703125,294.0039367675781,293.24267578125,285.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708575116686916e-09,0.0009932109387591,-0.0123372366651892,0.0,0.0,0.0,-0.0073266555555164,60.0,11.896848678588867,-0.0,-6.725849033273334e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.324548591393976e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.819211845751852e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.25243880879134e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.81920529739e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004657793033402,285.3506164550781,294.1499938964844,293.6556091308594,292.8931884765625,294.0010986328125,293.2763061523437,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.958491325378418,-0.0,-6.730343216077017e-08,0.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.050000000745058,9.332616900792344e-05,298.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.050000000745058,9.827707253862172e-05,298.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.050000000745058,7.258713594637811e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.050000000745058,9.82770143309608e-05,298.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.050000000745058,0.0004661823331844,285.35235595703125,285.4460144042969,293.75,292.9478454589844,293.9959716796875,293.3566589355469,285.7366027832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210130993305029e-09,0.0009944018675014,-0.0127021139487624,0.0,0.0,0.0,-0.0073956991545856,60.0,12.091629981994627,-0.0,-6.741990432601598e-08,1.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.050000000745058,9.332616900792344e-05,298.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.050000000745058,9.827707253862172e-05,298.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.050000000745058,7.258713594637811e-05,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.050000000745058,9.82770143309608e-05,298.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.050000000745058,0.0004661823331844,285.35235595703125,285.4460144042969,293.75,292.9478454589844,293.9959716796875,293.3566589355469,285.7366027832031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210130993305029e-09,0.0009944018675014,-0.0127021139487624,0.0,0.0,0.0,-0.0073956991545856,60.0,12.091629981994627,-0.0,-6.741990432601598e-08,1.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.6338595151901245,0.050000000745058,0.0408024154603481,298.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.6338595151901245,0.050000000745058,0.0429669208824634,298.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.6338595151901245,0.050000000745058,0.0317352227866649,298.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.6338595151901245,0.050000000745058,0.0429669171571731,298.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.6338595151901245,0.050000000745058,0.2038164138793945,285.6473388671875,285.3891296386719,293.7958679199219,292.9736328125,296.8500671386719,297.5514221191406,285.9646911621094,1.0,0.1097101271152496,0.0854673758149147,0.0854673758149147,1.0,1.0,-0.4348898530006408,0.0005727551179006,0.4343171119689941,-0.1306888163089752,0.0,0.0,0.0,10.192719459533691,60.0,1436.203857421875,0.0,12.267353057861328,1.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54718017578125,0.631598174571991,0.050000000745058,0.0452488549053669,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5471496582031,0.631598174571991,0.050000000745058,0.047649223357439,298.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.631598174571991,0.050000000745058,0.0351935550570488,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.631598174571991,0.050000000745058,0.047649223357439,298.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.631598174571991,0.050000000745058,0.2260273844003677,286.670654296875,285.3322448730469,293.8417358398437,292.99932861328125,297.2491760253906,298.64044189453125,287.50738525390625,1.0,0.1210893988609314,0.1709347516298294,0.1709347516298294,1.0,1.0,-0.482132226228714,0.0180522501468658,0.4640799760818481,-0.1241689175367355,0.0,0.0,0.0,12.501728057861328,60.0,3004.886962890625,0.0,16.684507369995117,1.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.843180389326669e-21,-3.4215901946633335e-21,-3.4215901946633335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.597017765045166,0.050000000745058,0.0455467365682125,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.597017765045166,0.050000000745058,0.0479629077017307,298.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.597017765045166,0.050000000745058,0.0354252383112907,298.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.597017765045166,0.050000000745058,0.0479629077017307,298.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.597017765045166,0.050000000745058,0.2275153845548629,288.364501953125,285.2719116210937,293.890380859375,293.0264892578125,297.23797607421875,298.6473388671875,289.0445556640625,1.0,0.1318807452917099,0.2614993751049042,0.2614993751049042,1.0,1.0,-0.4853095114231109,0.0382533594965934,0.4470561444759369,-0.1046656668186187,1.0,1.0,0.0,16.479896545410156,60.0,3102.005126953125,0.0,20.156494140625,1.0,281.3272399902344,283.654541015625,295.3962707519531,297.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.503378541656275e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.997073872596957e-05,0.0,6.671617685388709e-12,6.248629169647302e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.5710475444793701,0.050000000745058,0.0456804037094116,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.5710475444793701,0.050000000745058,0.0481036640703678,298.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.5710475444793701,0.050000000745058,0.0355292037129402,298.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.5710475444793701,0.050000000745058,0.0481036640703678,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.5710475444793701,0.050000000745058,0.2281830757856369,288.60791015625,285.2183837890625,293.9335632324219,293.0505065917969,297.23016357421875,298.6172180175781,287.5877380371094,1.0,0.1405872404575348,0.3418695032596588,0.3418695032596588,1.0,1.0,-0.4867339134216308,0.0678377449512481,0.4188961684703827,-0.0754263922572135,1.0,1.0,0.0,20.032712936401367,60.0,12131.89453125,0.0,23.18565368652344,1.0,281.78790283203125,287.666259765625,296.38604736328125,297.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,1470.25439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0777063891291618,1.0,0.0,0.0,0.8046684861183167,0.8046723008155823,5.5405838139677144e-08,4.241739749908447,4.241729736328125,9.989356840378605e-06,0.0,0.0,-0.0,5237.9775390625,0.0,16.53331756591797,1891.8665771484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.5492668747901917,0.050000000745058,0.0458177365362644,298.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.5492668747901917,0.050000000745058,0.0482482798397541,298.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.5492668747901917,0.050000000745058,0.0356360152363777,298.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.5492668747901917,0.050000000745058,0.0482482798397541,298.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.5492668747901917,0.050000000745058,0.228869080543518,286.63238525390625,285.1614074707031,293.9794921875,293.075927734375,297.2196655273437,298.5829772949219,285.8431396484375,1.0,0.1489858031272888,0.4273368716239929,0.4273368716239929,1.0,1.0,-0.4881973266601562,0.1089994087815284,0.3791979253292084,-0.0346586219966411,1.0,1.0,0.0,23.711084365844727,60.0,11656.41015625,0.0,26.336217880249023,1.0,282.2821960449219,285.4072265625,297.1016845703125,297.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,2417.06884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2193108946084976,1.0,0.0,0.0,1.0355304479599,1.0355323553085327,7.222414666330226e-08,4.265118598937988,4.265109062194824,9.79280230239965e-06,0.0,0.0,-0.0,4030.75927734375,0.0,34.04257583618164,1895.327392578125,0.0,0.0,0.2634270489215851,1.0,0.0,3.0,1.0,0.0
17906760,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5324853658676147,0.050000000745058,0.0459489710628986,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5324853658676147,0.050000000745058,0.0483864769339561,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5324853658676147,0.050000000745058,0.0357380881905555,298.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5324853658676147,0.050000000745058,0.0483864769339561,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5324853658676147,0.050000000745058,0.2295246124267578,285.44122314453125,285.1044311523437,294.02545166015625,293.10125732421875,297.1018981933594,298.54412841796875,285.11328125,1.0,0.1565424650907516,0.5418695211410522,0.5418695211410522,0.800000011920929,1.0,-0.4895957708358764,0.1660142540931701,0.3235815167427063,0.0219106581062078,1.0,1.0,0.0,27.229148864746094,60.0,10760.3173828125,0.0,29.36474800109864,1.0,282.66571044921875,284.7179260253906,297.1080017089844,297.859375,293.1499938964844,293.1499938964844,283.1499938964844,3777.092529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281940519809723,1.0,0.0,0.0,1.2945021390914917,1.2945051193237305,1.1184231851757433e-07,4.265902996063232,4.265893459320068,9.7861084213946e-06,0.0,0.0,-0.0,3459.3330078125,0.0,66.40199279785156,1895.4342041015625,0.0,160.73348999023438,0.3292784988880157,1.0,0.0,3.0,1.0,0.0
17906820,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5118134021759033,0.050000000745058,0.0461612306535244,298.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5118134021759033,0.050000000745058,0.0486100018024444,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5118134021759033,0.050000000745058,0.0359031818807125,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5118134021759033,0.050000000745058,0.0486100018024444,298.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.5118134021759033,0.050000000745058,0.2305849194526672,284.87713623046875,285.0034484863281,294.1069030761719,293.1459045410156,295.90093994140625,298.4743347167969,284.8553466796875,1.0,0.168056458234787,0.7448238134384155,0.7448238134384155,0.4455956220626831,1.0,-0.491856962442398,0.3172900080680847,0.1745669245719909,0.1722168326377868,0.7040373086929321,0.7040373086929321,0.0,32.92761993408203,60.0,10443.9560546875,0.0,34.33494567871094,1.0,283.0171813964844,284.6014099121094,296.5761108398437,297.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,12232.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966046869754791,1.0,0.0,0.0,1.5329420566558838,1.5329474210739136,1.5679977138916001e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3699.89306640625,0.0,132.0599822998047,1895.4371337890625,0.0,269.7567138671875,0.4004702270030975,1.0,0.0,3.0,1.0,0.0
17906880,298.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097869634628296,0.050000000745058,0.0461863316595554,298.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097869634628296,0.050000000745058,0.048636432737112,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097869634628296,0.050000000745058,0.0359227024018764,298.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097869634628296,0.050000000745058,0.048636432737112,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5097869634628296,0.050000000745058,0.2307102978229522,284.8670959472656,284.9904479980469,294.11737060546875,293.151611328125,295.63916015625,298.466064453125,284.8572998046875,1.0,0.1693737506866455,0.7709347605705261,0.7709347605705261,0.4000000059604645,1.0,-0.4921247363090515,0.3493379056453705,0.142786830663681,0.2040861397981643,0.6965113878250122,0.6965113878250122,0.0,33.603538513183594,60.0,10530.7353515625,0.0,34.9311408996582,1.0,283.0381774902344,284.6280822753906,296.5208740234375,297.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,13215.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994541466236114,1.0,0.0,0.0,1.539547562599182,1.5395530462265017,1.5815389531326218e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.351806640625,0.0,136.54495239257812,1895.4371337890625,0.0,274.72039794921875,0.401682436466217,1.0,0.0,3.0,1.0,0.0
17906940,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5014315247535706,0.050000000745058,0.0463003255426883,298.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5014315247535706,0.050000000745058,0.0487564727663993,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5014315247535706,0.050000000745058,0.0360113643109798,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5014315247535706,0.050000000745058,0.0487564727663993,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5014315247535706,0.050000000745058,0.2312797158956527,284.8700256347656,284.95001220703125,294.16729736328125,293.17877197265625,294.57830810546875,298.430419921875,284.8812866210937,1.0,0.1752041578292846,0.8953050971031189,0.8953050971031189,0.1828211098909378,1.0,-0.4933399260044098,0.4614653885364532,0.0318745262920856,0.3155504167079925,0.6893685460090637,0.6893685460090637,0.0,36.66958236694336,60.0,11123.6591796875,-0.0,37.63979721069336,1.0,283.1020202636719,284.7574768066406,296.3288879394531,297.20782470703125,293.1499938964844,293.1499938964844,283.1499938964844,15113.8876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046441912651062,1.0,0.0,0.0,1.5791321992874146,1.579138159751892,1.663912030380743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.21337890625,0.0,151.2669219970703,1895.4371337890625,0.0,283.9114990234375,0.4179560244083404,1.0,0.0,3.0,1.0,0.0
17907000,298.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4957243800163269,0.050000000745058,0.0463887453079223,298.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4957243800163269,0.050000000745058,0.0488495826721191,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4957243800163269,0.050000000745058,0.0360801368951797,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4957243800163269,0.050000000745058,0.0488495826721191,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4957243800163269,0.050000000745058,0.2317214012145996,284.8917541503906,284.95001220703125,294.20928955078125,293.2015380859375,294.2255554199219,298.4052124023437,284.90447998046875,1.0,0.1795540750026703,1.0,1.0,0.0,1.0,-0.4942820966243744,0.494280070066452,2.0195664092170773e-06,0.3481169939041137,0.6828019618988037,0.6828019618988037,0.0,39.04045486450195,60.0,11484.9677734375,-0.0,39.73531723022461,1.0,283.1268005371094,284.818115234375,296.2560729980469,297.150146484375,293.1499938964844,293.1499938964844,283.1499938964844,16371.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039072096347809,1.0,0.0,0.0,1.608056664466858,1.608062982559204,1.7254251361009665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.2353515625,0.0,162.03517150878906,1895.4371337890625,0.0,282.59405517578125,0.4239762723445892,1.0,0.0,3.0,1.0,0.0
