time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0465575046837329,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0490272976458072,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0362113937735557,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0490272976458072,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.2325643897056579,284.94091796875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3625183105469,284.9457397460937,1.0,0.187522292137146,1.0,1.0,0.0,1.0,-0.4960803389549255,0.4960799813270569,3.524024805301451e-07,0.3497911095619201,0.6946962475776672,0.6946962475776672,0.0,43.556602478027344,48.0,11744.45703125,-0.0,43.74062347412109,1.0,283.1454162597656,284.84674072265625,296.2389221191406,297.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,16473.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993443250656128,1.0,0.0,0.0,1.652754306793213,1.6527608633041382,1.822678257212829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.189453125,0.0,173.14598083496094,1895.4371337890625,0.0,274.528076171875,0.4362357556819916,1.0,0.0,3.0,1.0,0.0
17907120,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0465575046837329,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0490272976458072,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0362113937735557,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.0490272976458072,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4860182404518127,0.050000000745058,0.2325643897056579,284.94091796875,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3625183105469,284.9457397460937,1.0,0.187522292137146,1.0,1.0,0.0,1.0,-0.4960803389549255,0.4960799813270569,3.524024805301451e-07,0.3497911095619201,0.6946962475776672,0.6946962475776672,0.0,43.556602478027344,48.0,11744.45703125,-0.0,43.74062347412109,1.0,283.1454162597656,284.84674072265625,296.2389221191406,297.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,16473.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993443250656128,1.0,0.0,0.0,1.652754306793213,1.6527608633041382,1.822678257212829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.189453125,0.0,173.14598083496094,1895.4371337890625,0.0,274.528076171875,0.4362357556819916,1.0,0.0,3.0,1.0,0.0
17907180,298.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0465969331562519,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0490688160061836,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0362420603632926,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0490688160061836,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.2327613234519958,284.9411315917969,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3330383300781,284.9398193359375,1.0,0.1888503134250641,1.0,1.0,0.0,1.0,-0.4965008795261383,0.4965005218982696,3.529003151925281e-07,0.3504456877708435,0.6901679635047913,0.6901679635047913,0.0,44.61437225341797,36.0,11827.6044921875,-0.0,44.6827278137207,1.0,283.14910888671875,284.8283996582031,296.28985595703125,297.1976013183594,293.1499938964844,293.1499938964844,283.1499938964844,17229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970761001110077,1.0,0.0,0.0,1.6836756467819214,1.6836824417114258,1.8915170585387386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.11474609375,0.0,183.5078582763672,1895.4371337890625,0.0,270.57403564453125,0.4441643059253692,1.0,0.0,3.0,1.0,0.0
17907240,298.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0465969331562519,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0490688160061836,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0362420603632926,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.0490688160061836,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838758409023285,0.050000000745058,0.2327613234519958,284.9411315917969,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3330383300781,284.9398193359375,1.0,0.1888503134250641,1.0,1.0,0.0,1.0,-0.4965008795261383,0.4965005218982696,3.529003151925281e-07,0.3504456877708435,0.6901679635047913,0.6901679635047913,0.0,44.61437225341797,36.0,11827.6044921875,-0.0,44.6827278137207,1.0,283.14910888671875,284.8283996582031,296.28985595703125,297.1976013183594,293.1499938964844,293.1499938964844,283.1499938964844,17229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970761001110077,1.0,0.0,0.0,1.6836756467819214,1.6836824417114258,1.8915170585387386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.11474609375,0.0,183.5078582763672,1895.4371337890625,0.0,270.57403564453125,0.4441643059253692,1.0,0.0,3.0,1.0,0.0
17907300,298.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4851704835891723,0.050000000745058,0.0465730503201484,298.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4851704835891723,0.050000000745058,0.0490436628460884,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4851704835891723,0.050000000745058,0.0362234823405742,298.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4851704835891723,0.050000000745058,0.0490436628460884,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4851704835891723,0.050000000745058,0.2326420247554779,284.94061279296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3220520019531,284.9414978027344,1.0,0.1875933110713958,1.0,1.0,0.0,1.0,-0.4962464570999145,0.4962460994720459,3.527611625031568e-07,0.3504284918308258,0.686691164970398,0.686691164970398,0.0,43.97744369506836,36.0,11848.46484375,-0.0,44.11509704589844,1.0,283.14959716796875,284.830078125,296.3180847167969,297.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,17625.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967139422893524,1.0,0.0,0.0,1.6843996047973633,1.6844065189361572,1.893144059295082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.4599609375,0.0,185.0616607666016,1895.4371337890625,0.0,269.94598388671875,0.4452567994594574,1.0,0.0,3.0,1.0,0.0
17907360,298.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.4877707660198211,0.050000000745058,0.0465256609022617,298.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.4877707660198211,0.050000000745058,0.0489937588572502,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.4877707660198211,0.050000000745058,0.0361866243183612,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.4877707660198211,0.050000000745058,0.0489937588572502,298.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.4877707660198211,0.050000000745058,0.2324053049087524,284.94342041015625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.313232421875,284.9452209472656,1.0,0.1852392703294754,1.0,1.0,0.0,1.0,-0.4957415759563446,0.4957412183284759,3.52409870174597e-07,0.3502267003059387,0.6859844923019409,0.6859844923019409,0.0,42.71192169189453,25.0,11873.34765625,-0.0,42.9890022277832,1.0,283.1498107910156,284.8328857421875,296.34600830078125,297.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,17784.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967331945896148,1.0,0.0,0.0,1.6856026649475098,1.6856095790863037,1.8958495218157625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.36083984375,0.0,185.92214965820312,1895.4371337890625,0.0,269.9793395996094,0.4459281861782074,1.0,0.0,3.0,1.0,0.0
17907420,298.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492538720369339,0.050000000745058,0.046441838145256,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492538720369339,0.050000000745058,0.0489054918289184,298.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492538720369339,0.050000000745058,0.0361214280128479,298.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492538720369339,0.050000000745058,0.0489054918289184,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.492538720369339,0.050000000745058,0.2319865971803665,284.9476318359375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3045959472656,284.9489440917969,1.0,0.1811162084341049,1.0,1.0,0.0,1.0,-0.4948482811450958,0.4948479235172272,3.517517370710266e-07,0.3497873842716217,0.6870195865631104,0.6870195865631104,0.0,40.47267532348633,25.0,11905.5361328125,-0.0,41.00192642211914,1.0,283.1499328613281,284.8338928222656,296.380859375,297.2955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17808.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971945643424988,1.0,0.0,0.0,1.689949870109558,1.689956784248352,1.9056408007145365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.0849609375,0.0,187.12684631347656,1895.4371337890625,0.0,270.7796325683594,0.446910411119461,1.0,0.0,3.0,1.0,0.0
17907480,298.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5880868434906006,0.1706575453281402,0.0699393227696418,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4991444051265716,0.050000000745058,0.0487926378846168,298.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4998560845851898,0.1622046828269958,0.0361816063523292,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4991444051265716,0.050000000745058,0.0487926378846168,298.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.4991444051265716,0.050000000745058,0.2314512729644775,284.9493408203125,284.95001220703125,294.5767822265625,293.3959045410156,294.5665588378906,298.3008117675781,284.9550476074219,1.0,0.1785852909088134,1.0,1.0,0.0,1.0,-0.522144615650177,0.5221442580223083,3.748976382667024e-07,0.3693735003471374,0.6877857446670532,0.6877857446670532,0.0,37.81124877929688,45.0,12198.4521484375,-0.0,41.73140335083008,1.0,283.14996337890625,284.841064453125,296.3998413085937,297.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,17800.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975971639156341,1.0,0.0,0.0,1.6929715871810913,1.6929786205291748,1.9124618688692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.78173828125,0.0,187.8868103027344,1895.4371337890625,0.0,271.47918701171875,0.4475189745426178,1.0,0.0,3.0,1.0,0.0
17907540,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.7946760654449463,0.1649016588926315,0.1481578946113586,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5255132913589478,0.1543888002634048,0.0484530739486217,298.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.7791969180107117,0.1612796634435653,0.108800321817398,298.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5255132913589478,0.050000000745058,0.0484530739486217,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5255132913589478,0.050000000745058,0.2298405319452285,285.16436767578125,284.95001220703125,294.6265563964844,293.4215393066406,294.619140625,298.23687744140625,285.29913330078125,1.0,0.1823257952928543,1.0,1.0,0.0,1.0,-0.7005330920219421,0.7005324959754944,5.462468379846541e-07,0.5062245726585388,0.8541797399520874,0.8541797399520874,0.0,30.70101547241211,45.0,15745.0517578125,-0.0,56.214012145996094,1.0,283.1499938964844,285.18975830078125,296.4710693359375,297.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,13077.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039841294288635,1.0,0.0,0.0,1.8185395002365112,1.818546175956726,2.206677578442396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.2705078125,0.0,205.05506896972656,1895.4371337890625,0.0,282.7313537597656,0.4671072959899902,1.0,0.0,3.0,1.0,0.0
17907600,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8158231377601624,0.1610635071992874,0.1471524685621261,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7792376279830933,0.1549098640680313,0.1353145837783813,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8102838397026062,0.1582701802253723,0.1120620965957641,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.5433656573295593,0.050000000745058,0.0482924133539199,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.5433656573295593,0.050000000745058,0.2290784269571304,285.4398193359375,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.15142822265625,285.5003356933594,1.0,0.1879207640886306,1.0,1.0,0.0,1.0,-0.8062532544136047,0.8062525987625122,6.648746193604893e-07,0.5903010964393616,1.0,1.0,0.0,27.657270431518555,33.0,18187.337890625,-0.0,67.85246276855469,1.0,283.1499938964844,285.2675476074219,296.6112365722656,297.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,9446.2822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255681931972503,1.0,0.0,0.0,2.04030179977417,2.040308952331543,2.777680094823154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.87841796875,0.0,260.2500915527344,1895.4371337890625,0.0,323.2452087402344,0.5094298720359802,1.0,0.0,3.0,1.0,0.0
17907660,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.8518696427345276,0.1625271290540695,0.1458399891853332,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8327692151069641,0.1493601948022842,0.1429667770862579,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8463315367698669,0.1589553505182266,0.1111526042222976,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8286644220352173,0.1504135280847549,0.1407125890254974,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.5760617256164551,0.050000000745058,0.2280354499816894,285.6223449707031,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0364990234375,285.6470947265625,1.0,0.1923814266920089,1.0,1.0,0.0,1.0,-0.922522246837616,0.922521471977234,8.124924306684989e-07,0.684783935546875,1.0,1.0,0.0,23.362682342529297,25.0,20905.791015625,-0.0,81.45597839355469,1.0,283.1499938964844,285.3143615722656,296.8145751953125,298.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,12012.0947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949443638324737,1.0,0.0,0.0,2.308518409729004,2.308527708053589,3.555986438641412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8427734375,0.0,376.5875854492188,1895.4371337890625,0.0,491.6559753417969,0.5744003057479858,1.0,0.0,3.0,1.0,0.0
17907720,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.8518696427345276,0.1625271290540695,0.1458399891853332,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8327692151069641,0.1493601948022842,0.1429667770862579,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8463315367698669,0.1589553505182266,0.1111526042222976,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8286644220352173,0.1504135280847549,0.1407125890254974,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.5760617256164551,0.050000000745058,0.2280354499816894,285.6223449707031,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0364990234375,285.6470947265625,1.0,0.1923814266920089,1.0,1.0,0.0,1.0,-0.922522246837616,0.922521471977234,8.124924306684989e-07,0.684783935546875,1.0,1.0,0.0,23.362682342529297,25.0,20905.791015625,-0.0,81.45597839355469,1.0,283.1499938964844,285.3143615722656,296.8145751953125,298.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,12012.0947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949443638324737,1.0,0.0,0.0,2.308518409729004,2.308527708053589,3.555986438641412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.8427734375,0.0,376.5875854492188,1895.4371337890625,0.0,491.6559753417969,0.5744003057479858,1.0,0.0,3.0,1.0,0.0
17907780,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1787661761045456,0.0906215757131576,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1543446332216262,0.0954288840293884,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1708957999944687,0.0704834461212158,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1501732766628265,0.0954288840293884,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.9459026455879213,0.1382117122411728,0.5565931797027588,285.8546142578125,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0383605957031,285.87628173828125,1.0,0.1979533433914184,1.0,1.0,0.0,1.0,-1.090767502784729,1.090766429901123,1.0596244237603969e-06,0.8211386203765869,1.0,1.0,0.0,14.386451721191406,45.0,24367.26171875,-0.0,100.67394256591795,1.0,283.1499938964844,285.4559020996094,296.84033203125,298.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,14410.7998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568749308586121,1.0,0.0,0.0,2.528529405593872,2.52854061126709,4.266084090431832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.4794921875,0.0,494.8462524414063,1895.4371337890625,0.0,715.8569946289062,0.6278571486473083,1.0,0.0,3.0,1.0,0.0
17907840,298.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1787661761045456,0.0906215757131576,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1543446332216262,0.0954288840293884,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1708957999944687,0.0704834461212158,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.8772978186607361,0.1501732766628265,0.0954288840293884,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.9459026455879213,0.1382117122411728,0.5565931797027588,285.8546142578125,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0383605957031,285.87628173828125,1.0,0.1979533433914184,1.0,1.0,0.0,1.0,-1.090767502784729,1.090766429901123,1.0596244237603969e-06,0.8211386203765869,1.0,1.0,0.0,14.386451721191406,45.0,24367.26171875,-0.0,100.67394256591795,1.0,283.1499938964844,285.4559020996094,296.84033203125,298.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,14410.7998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568749308586121,1.0,0.0,0.0,2.528529405593872,2.52854061126709,4.266084090431832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.4794921875,0.0,494.8462524414063,1895.4371337890625,0.0,715.8569946289062,0.6278571486473083,1.0,0.0,3.0,1.0,0.0
17907900,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8802022933959961,0.1879022568464279,0.0924977734684944,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8802022933959961,0.1592574119567871,0.0974046066403389,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8802022933959961,0.1778048723936081,0.0719427093863487,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8802022933959961,0.1530964523553848,0.0974046066403389,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.9757345914840698,0.1355881541967392,0.6156349182128906,285.876953125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.026611328125,285.8771667480469,1.0,0.2040495574474334,1.0,1.0,0.0,1.0,-1.1187256574630735,1.1187245845794678,1.1046803365388769e-06,0.8435308933258057,1.0,1.0,0.0,14.872269630432127,45.0,25084.173828125,-0.0,113.1103057861328,1.0,283.1499938964844,285.4304504394531,296.83056640625,298.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,15612.5439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827520489692688,1.0,0.0,0.0,2.631848096847534,2.6318600177764893,4.621840901108954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.48388671875,0.0,558.0187377929688,1895.4371337890625,0.0,837.2583618164062,0.6501949429512024,1.0,0.0,3.0,1.0,0.0
17907960,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8850078582763672,0.1949460953474044,0.0956713184714317,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8850078582763672,0.1634639948606491,0.1007465049624443,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8850078582763672,0.183135837316513,0.0744110271334648,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8850078582763672,0.1557763516902923,0.1007465049624443,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.9649835824966432,0.1334423422813415,0.6056014895439148,285.9031982421875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.01483154296875,285.9144897460937,1.0,0.2123589515686035,1.0,1.0,0.0,1.0,-1.1720699071884155,1.17206871509552,1.194195874631987e-06,0.8863538503646851,1.0,1.0,0.0,15.803350448608398,65.0,26125.986328125,-0.0,123.40371704101562,1.0,283.1499938964844,285.449462890625,296.80029296875,298.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,16551.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020179390907288,1.0,0.0,0.0,2.70981764793396,2.7098302841186523,4.899745249531406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.23828125,0.0,609.0972900390625,1895.4371337890625,0.0,940.0948486328124,0.6719271540641785,1.0,0.0,3.0,1.0,0.0
17908020,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9106930494308472,0.2016394287347793,0.1141523048281669,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9106930494308472,0.1678517162799835,0.1202078759670257,298.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9106930494308472,0.1879874616861343,0.0887851268053054,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.983210265636444,0.1565202921628952,0.1489374488592147,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9251618981361388,0.131693422794342,0.5941682457923889,286.0076599121094,284.95001220703125,295.0242919921875,293.6195983886719,295.0202941894531,297.9609069824219,286.0244445800781,1.0,0.232144296169281,1.0,1.0,0.0,1.0,-1.282104730606079,1.2821033000946045,1.3936337381892372e-06,0.9745417833328248,1.0,1.0,0.0,18.594369888305664,65.0,28305.96875,-0.0,160.43382263183594,1.0,283.1499938964844,285.5135498046875,296.7710266113281,298.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18294.88671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276388764381409,1.0,0.0,0.0,2.8489763736724854,2.8489904403686523,5.41590509328671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.146484375,0.0,707.8367919921875,1895.4371337890625,0.0,1093.2515869140625,0.7028311491012573,1.0,0.0,3.0,1.0,0.0
17908080,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.9172991514205932,0.2022400945425033,0.1190343275666236,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.917904257774353,0.167869284749031,0.1255642622709274,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.9172991514205932,0.1883985251188278,0.0925822556018829,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9762211441993712,0.1561735719442367,0.1487655043601989,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.9167616963386536,0.1316380947828292,0.5936926603317261,286.0264587402344,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9529113769531,286.0442810058594,1.0,0.2348709851503372,1.0,1.0,0.0,1.0,-1.2960838079452517,1.2960823774337769,1.4205892284735455e-06,0.9859022498130798,1.0,1.0,0.0,19.130502700805664,85.0,28588.076171875,-0.0,166.29368591308594,1.0,283.1499938964844,285.527587890625,296.7709045410156,298.67242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18455.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302840709686279,1.0,0.0,0.0,2.861436605453491,2.861450672149658,5.463382422021823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.20751953125,0.0,717.1649169921875,1895.4371337890625,0.0,1110.052978515625,0.7088201642036438,1.0,0.0,3.0,1.0,0.0
17908140,297.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9943689703941344,0.2027608305215835,0.182193249464035,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9323599934577942,0.1660521179437637,0.1578594893217086,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.9744271636009216,0.1869419515132904,0.13190957903862,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9069786071777344,0.1546046435832977,0.1468622535467147,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8587762713432312,0.1317129284143448,0.5932816863059998,286.2165832519531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8533020019531,286.2346496582031,1.0,0.2644183337688446,1.0,1.0,0.0,1.0,-1.4504988193511963,1.4504971504211426,1.7392030713381246e-06,1.1090381145477295,1.0,1.0,0.0,24.951509475708008,105.0,31513.814453125,-0.0,236.30441284179688,1.0,283.1499938964844,285.6559753417969,296.8013610839844,298.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,20157.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563257575035095,1.0,0.0,0.0,2.9904651641845703,2.990480422973633,5.967202696410823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.70458984375,0.0,818.6211547851562,1895.4371337890625,0.0,1284.616455078125,0.7402577996253967,1.0,0.0,3.0,1.0,0.0
17908200,297.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9943689703941344,0.2027608305215835,0.182193249464035,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9323599934577942,0.1660521179437637,0.1578594893217086,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.9744271636009216,0.1869419515132904,0.13190957903862,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9069786071777344,0.1546046435832977,0.1468622535467147,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8587762713432312,0.1317129284143448,0.5932816863059998,286.2165832519531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8533020019531,286.2346496582031,1.0,0.2644183337688446,1.0,1.0,0.0,1.0,-1.4504988193511963,1.4504971504211426,1.7392030713381246e-06,1.1090381145477295,1.0,1.0,0.0,24.951509475708008,105.0,31513.814453125,-0.0,236.30441284179688,1.0,283.1499938964844,285.6559753417969,296.8013610839844,298.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,20157.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563257575035095,1.0,0.0,0.0,2.9904651641845703,2.990480422973633,5.967202696410823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.70458984375,0.0,818.6211547851562,1895.4371337890625,0.0,1284.616455078125,0.7402577996253967,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.8643136620521545,0.1994913816452026,0.1803356260061264,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.8157903552055359,0.1666631698608398,0.1583424210548401,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.844205915927887,0.1858434528112411,0.130465492606163,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.7970107793807983,0.1554486900568008,0.147698625922203,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.7547988295555115,0.1318830251693725,0.5962002277374268,286.2420654296875,284.95001220703125,295.2033386230469,293.70440673828125,295.19989013671875,297.763427734375,286.2410583496094,1.0,0.2903231084346771,1.0,1.0,0.0,1.0,-1.515715479850769,1.5157135725021362,1.8824476910594967e-06,1.1570543050765991,1.0,1.0,0.0,38.59489059448242,105.0,32624.30859375,-0.0,286.3639831542969,1.0,283.1499938964844,285.63507080078125,296.8250427246094,298.9701843261719,293.1499938964844,293.1499938964844,283.1499938964844,21541.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777607798576355,1.0,0.0,0.0,3.0914628505706787,3.0914793014526367,6.377072736540867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.16357421875,0.0,904.3966674804688,1895.4371337890625,0.0,1439.86083984375,0.7619537115097046,1.0,0.0,3.0,1.0,0.0
17908320,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.8182117938995361,0.1995272785425186,0.1806082278490066,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.7700011730194092,0.1667838245630264,0.1588563024997711,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450256347656,0.7990507483482361,0.1859468072652816,0.1307803988456726,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451477050781,0.7526319622993469,0.1555752605199813,0.1482352167367935,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.7153846621513367,0.1318359225988388,0.5980830788612366,286.2449951171875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75201416015625,286.24609375,1.0,0.2926632761955261,1.0,1.0,0.0,1.0,-1.4600824117660522,1.460080623626709,1.7614589751246967e-06,1.1177259683609009,1.0,1.0,0.0,47.19328308105469,93.0,32229.083984375,-0.0,294.7664794921875,1.0,283.1499938964844,285.636474609375,296.82354736328125,298.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,21700.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801542639732361,1.0,0.0,0.0,3.1028335094451904,3.1028501987457275,6.424070306820795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.546875,0.0,914.412841796875,1895.4371337890625,0.0,1457.7926025390625,0.7676758170127869,1.0,0.0,3.0,1.0,0.0
17908380,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7773505449295044,0.2025766223669052,0.1828014552593231,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7335882186889648,0.1687782406806945,0.160989835858345,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7591200470924377,0.1883322298526764,0.1324437707662582,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7181240320205688,0.1574374735355377,0.150324061512947,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.676844596862793,0.1322799772024154,0.601944625377655,286.2263488769531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2262268066406,1.0,0.3082362115383148,1.0,1.0,0.0,1.0,-1.474414944648743,1.4744131565093994,1.7932012497112737e-06,1.1288955211639404,1.0,1.0,0.0,60.00345230102539,81.0,32798.8125,-0.0,333.34405517578125,1.0,283.1499938964844,285.5988464355469,296.8139953613281,299.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,23118.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923649907112122,1.0,0.0,0.0,3.202620267868042,3.2026379108428955,6.843908408882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.998046875,0.0,1005.5029296875,1895.4371337890625,0.0,1551.0277099609375,0.7920580506324768,1.0,0.0,3.0,1.0,0.0
17908440,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7773505449295044,0.2025766223669052,0.1828014552593231,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7335882186889648,0.1687782406806945,0.160989835858345,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7591200470924377,0.1883322298526764,0.1324437707662582,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7181240320205688,0.1574374735355377,0.150324061512947,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.676844596862793,0.1322799772024154,0.601944625377655,286.2263488769531,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2262268066406,1.0,0.3082362115383148,1.0,1.0,0.0,1.0,-1.474414944648743,1.4744131565093994,1.7932012497112737e-06,1.1288955211639404,1.0,1.0,0.0,60.00345230102539,81.0,32798.8125,-0.0,333.34405517578125,1.0,283.1499938964844,285.5988464355469,296.8139953613281,299.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,23118.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923649907112122,1.0,0.0,0.0,3.202620267868042,3.2026379108428955,6.843908408882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.998046875,0.0,1005.5029296875,1895.4371337890625,0.0,1551.0277099609375,0.7920580506324768,1.0,0.0,3.0,1.0,0.0
17908500,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.7714877128601074,0.2048954963684082,0.1848339289426803,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.7277893424034119,0.1700339317321777,0.1622310280799865,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.7530063390731812,0.1899458616971969,0.1335869282484054,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.712062656879425,0.1585527211427688,0.1514510661363601,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.6697366237640381,0.1326724886894226,0.6040385961532593,286.2213134765625,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68072509765625,286.2207336425781,1.0,0.3127178251743316,1.0,1.0,0.0,1.0,-1.4835840463638306,1.4835822582244873,1.8138247241950008e-06,1.1361585855484009,1.0,1.0,0.0,63.274662017822266,81.0,33137.3984375,0.0,345.9734802246094,1.0,283.1499938964844,285.5834350585937,296.8169250488281,299.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,23905.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958052515983582,1.0,0.0,0.0,3.256644487380981,3.2566628456115723,7.076753263390856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.65283203125,0.0,1057.251220703125,1895.4371337890625,0.0,1577.8072509765625,0.8024817109107971,1.0,0.0,3.0,1.0,0.0
17908560,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.770773708820343,0.2074193209409713,0.1870618760585785,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7262651920318604,0.1713922470808029,0.1635245531797409,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.7516269087791443,0.1916870474815368,0.1348005086183548,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7103337049484253,0.1597456037998199,0.1525997519493103,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.6671634316444397,0.1331596970558166,0.6062899827957153,286.2222900390625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6651611328125,286.2229919433594,1.0,0.3154311180114746,1.0,1.0,0.0,1.0,-1.4933501482009888,1.4933483600616455,1.8359644400334216e-06,1.1438992023468018,1.0,1.0,0.0,64.88896179199219,69.0,33436.875,0.0,354.83209228515625,1.0,283.1499938964844,285.57794189453125,296.8262939453125,299.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,24430.025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984774470329285,1.0,0.0,0.0,3.2921979427337646,3.2922165393829346,7.232112579913519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.884765625,0.0,1092.2572021484375,1895.4371337890625,0.0,1598.758056640625,0.813984215259552,1.0,0.0,3.0,1.0,0.0
17908620,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7754098773002625,0.2112231701612472,0.190403550863266,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7288698554039001,0.1734486222267151,0.1654247641563415,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7548498511314392,0.1943013966083526,0.1365905553102493,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7129496335983276,0.1615441590547561,0.1542649865150451,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.6684828996658325,0.1339683830738067,0.6097011566162109,286.2220458984375,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6457214355469,286.2226867675781,1.0,0.3171707987785339,1.0,1.0,0.0,1.0,-1.5078850984573364,1.5078831911087036,1.8692387584451355e-06,1.1554197072982788,1.0,1.0,0.0,65.15272521972656,69.0,33918.1328125,0.0,362.7178649902344,1.0,283.1499938964844,285.56427001953125,296.847900390625,299.09442138671875,293.1499938964844,293.1499938964844,283.1499938964844,25423.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020408511161804,1.0,0.0,0.0,3.358484029769897,3.358503580093384,7.526271588176314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.10009765625,0.0,1159.5703125,1895.4371337890625,0.0,1626.8961181640625,0.8273263573646545,1.0,0.0,3.0,1.0,0.0
17908680,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.7787629961967468,0.2127372771501541,0.191722109913826,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7311820983886719,0.1742706000804901,0.1661671996116638,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7575361728668213,0.1953386664390564,0.1372893750667572,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.715295672416687,0.1622627526521682,0.154911532998085,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.6703649759292603,0.1343096196651458,0.6110594272613525,286.2245788574219,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.638916015625,286.2257385253906,1.0,0.3172532916069031,1.0,1.0,0.0,1.0,-1.513604998588562,1.5136032104492188,1.882438937172992e-06,1.1599528789520264,1.0,1.0,0.0,64.68882751464844,57.0,34087.25,0.0,364.3920593261719,1.0,283.1499938964844,285.56298828125,296.8575134277344,299.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,25696.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033801078796387,1.0,0.0,0.0,3.376441478729248,3.3764610290527344,7.606970484630438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.2421875,0.0,1178.270263671875,1895.4371337890625,0.0,1637.5296630859375,0.8346158862113953,1.0,0.0,3.0,1.0,0.0
17908740,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.7978687882423401,0.218239814043045,0.1964607536792755,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7454543113708496,0.1772652566432953,0.1688051521778106,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.7739101648330688,0.1990824937820434,0.1397645324468612,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.7291267514228821,0.1648830026388168,0.1571978777647018,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.6833824515342712,0.1356155723333358,0.6159628033638,286.2316589355469,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6175231933594,286.2329406738281,1.0,0.315131276845932,1.0,1.0,0.0,1.0,-1.5340635776519775,1.5340616703033447,1.9301394331705524e-06,1.1761618852615356,1.0,1.0,0.0,60.74648666381836,45.0,34732.140625,0.0,364.48443603515625,1.0,283.1499938964844,285.5526428222656,296.89581298828125,299.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,26904.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083978056907654,1.0,0.0,0.0,3.4549307823181152,3.454951286315918,7.964746941979683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.50927734375,0.0,1262.3662109375,1895.4371337890625,0.0,1677.64697265625,0.8538632988929749,1.0,0.0,3.0,1.0,0.0
17908800,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.7978687882423401,0.218239814043045,0.1964607536792755,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.7454543113708496,0.1772652566432953,0.1688051521778106,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.7739101648330688,0.1990824937820434,0.1397645324468612,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.7291267514228821,0.1648830026388168,0.1571978777647018,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.6833824515342712,0.1356155723333358,0.6159628033638,286.2316589355469,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6175231933594,286.2329406738281,1.0,0.315131276845932,1.0,1.0,0.0,1.0,-1.5340635776519775,1.5340616703033447,1.9301394331705524e-06,1.1761618852615356,1.0,1.0,0.0,60.74648666381836,45.0,34732.140625,0.0,364.48443603515625,1.0,283.1499938964844,285.5526428222656,296.89581298828125,299.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,26904.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083978056907654,1.0,0.0,0.0,3.4549307823181152,3.454951286315918,7.964746941979683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.50927734375,0.0,1262.3662109375,1895.4371337890625,0.0,1677.64697265625,0.8538632988929749,1.0,0.0,3.0,1.0,0.0
17908860,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8259974122047424,0.2238043546676635,0.2011828124523162,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7695736289024353,0.1802811324596405,0.1713849753141403,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403564453125,0.8006861805915833,0.202813059091568,0.1421735286712646,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.240234375,0.7514728307723999,0.1675272583961486,0.1594262272119522,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.7056251764297485,0.1369846910238266,0.6207800507545471,286.2404479980469,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59918212890625,286.2418212890625,1.0,0.3103555142879486,1.0,1.0,0.0,1.0,-1.55418062210083,1.5541785955429075,1.977784222617629e-06,1.1920900344848633,1.0,1.0,0.0,54.36408233642578,33.0,35363.734375,0.0,357.8930053710937,1.0,283.1499938964844,285.5443725585937,296.9341125488281,299.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,28083.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136257290840149,1.0,0.0,0.0,3.529799461364746,3.529820919036865,8.313681405525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.3818359375,0.0,1346.2247314453125,1895.4371337890625,0.0,1719.8992919921875,0.8722327947616577,1.0,0.0,3.0,1.0,0.0
