time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8259974122047424,0.2238043546676635,0.2011828124523162,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7695736289024353,0.1802811324596405,0.1713849753141403,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403564453125,0.8006861805915833,0.202813059091568,0.1421735286712646,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.240234375,0.7514728307723999,0.1675272583961486,0.1594262272119522,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.7056251764297485,0.1369846910238266,0.6207800507545471,286.2404479980469,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59918212890625,286.2418212890625,1.0,0.3103555142879486,1.0,1.0,0.0,1.0,-1.55418062210083,1.5541785955429075,1.977784222617629e-06,1.1920900344848633,1.0,1.0,0.0,54.36408233642578,33.0,35363.734375,0.0,357.8930053710937,1.0,283.1499938964844,285.5443725585937,296.9341125488281,299.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,28083.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136257290840149,1.0,0.0,0.0,3.529799461364746,3.529820919036865,8.313681405525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.3818359375,0.0,1346.2247314453125,1895.4371337890625,0.0,1719.8992919921875,0.8722327947616577,1.0,0.0,3.0,1.0,0.0
17908980,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.8662150502204895,0.229380652308464,0.2058631330728531,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.8072761297225952,0.1832679510116577,0.1738831996917724,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8379300236701965,0.2064802497625351,0.1444980651140213,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7872346043586731,0.170149952173233,0.1615792959928512,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.7363913059234619,0.1383632272481918,0.6253877878189087,286.2501525878906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830383300781,286.25152587890625,1.0,0.3036973178386688,1.0,1.0,0.0,1.0,-1.5737065076828003,1.573704481124878,2.0247318843757967e-06,1.2075390815734863,1.0,1.0,0.0,46.34585571289063,25.0,35979.06640625,0.0,346.3988952636719,1.0,283.1499938964844,285.53729248046875,296.9705505371094,299.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,29241.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188401222229004,1.0,0.0,0.0,3.601815938949585,3.6018383502960205,8.656380714455736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.23583984375,0.0,1430.3162841796875,1895.4371337890625,0.0,1762.4886474609375,0.8899107575416565,1.0,0.0,3.0,1.0,0.0
17909040,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501220703125,0.8662150502204895,0.229380652308464,0.2058631330728531,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.8072761297225952,0.1832679510116577,0.1738831996917724,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8379300236701965,0.2064802497625351,0.1444980651140213,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7872346043586731,0.170149952173233,0.1615792959928512,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.7363913059234619,0.1383632272481918,0.6253877878189087,286.2501525878906,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830383300781,286.25152587890625,1.0,0.3036973178386688,1.0,1.0,0.0,1.0,-1.5737065076828003,1.573704481124878,2.0247318843757967e-06,1.2075390815734863,1.0,1.0,0.0,46.34585571289063,25.0,35979.06640625,0.0,346.3988952636719,1.0,283.1499938964844,285.53729248046875,296.9705505371094,299.3406677246094,293.1499938964844,293.1499938964844,283.1499938964844,29241.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188401222229004,1.0,0.0,0.0,3.601815938949585,3.6018383502960205,8.656380714455736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.23583984375,0.0,1430.3162841796875,1895.4371337890625,0.0,1762.4886474609375,0.8899107575416565,1.0,0.0,3.0,1.0,0.0
17909100,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.8925793766975403,0.2321634888648986,0.2082016170024871,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.8291462659835815,0.1847404092550277,0.1751157194375991,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8611323833465576,0.2082804292440414,0.1456393897533416,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8100202083587646,0.171443685889244,0.162642240524292,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.7554578185081482,0.1390448063611984,0.6276736855506897,286.25372314453125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755920410156,286.25439453125,1.0,0.3004474937915802,1.0,1.0,0.0,1.0,-1.5833848714828491,1.5833828449249268,2.0482564195845043e-06,1.2151901721954346,1.0,1.0,0.0,42.33981704711914,25.0,36303.2421875,0.0,340.4945068359375,1.0,283.1499938964844,285.5309143066406,296.9883117675781,299.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,29943.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721415638923645,1.0,0.0,0.0,3.644790172576904,3.644813060760498,8.86417581114074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.51123046875,0.0,1482.126220703125,1895.4371337890625,0.0,1783.684814453125,0.897657573223114,1.0,0.0,3.0,1.0,0.0
17909160,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.9261189103126526,0.2349385023117065,0.2105345278978347,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.8550217151641846,0.1861932873725891,0.1763321012258529,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.8900362253189087,0.2100525200366974,0.1467625647783279,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.8349992632865906,0.1727202832698822,0.1636914312839508,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.7794450521469116,0.1397153884172439,0.6299239993095398,286.2607727050781,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5685119628906,286.2621765136719,1.0,0.2971788644790649,1.0,1.0,0.0,1.0,-1.5929561853408811,1.5929540395736694,2.0716900053230347e-06,1.2227556705474854,1.0,1.0,0.0,38.376712799072266,25.0,36582.87890625,0.0,334.5717163085937,1.0,283.1499938964844,285.53143310546875,297.00518798828125,299.4124450683594,293.1499938964844,293.1499938964844,283.1499938964844,30378.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238888144493103,1.0,0.0,0.0,3.6711831092834473,3.67120623588562,8.99301596746227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.32666015625,0.0,1514.557373046875,1895.4371337890625,0.0,1804.1358642578125,0.906946301460266,1.0,0.0,3.0,1.0,0.0
17909220,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9886653423309326,0.2404501438140869,0.2152583003044128,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.9096280932426452,0.189033105969429,0.1787988394498825,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.9525469541549684,0.21350659430027,0.1490176022052765,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8861584663391113,0.1752137541770935,0.1658297330141067,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.8263343572616577,0.1410118192434311,0.6346839070320129,286.2723693847656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5551147460937,286.2738647460937,1.0,0.2936176657676697,1.0,1.0,0.0,1.0,-1.6125798225402832,1.6125776767730713,2.120251110682148e-06,1.238253831863403,1.0,1.0,0.0,32.7608528137207,28.0,37188.31640625,0.0,329.0689697265625,1.0,283.1499938964844,285.5267639160156,297.0386657714844,299.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,31513.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287940382957458,1.0,0.0,0.0,3.739160060882568,3.7391841411590576,9.329135082225548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.67919921875,0.0,1600.25732421875,1895.4371337890625,0.0,1844.9732666015625,0.92364239692688,1.0,0.0,3.0,1.0,0.0
17909280,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.9886653423309326,0.2404501438140869,0.2152583003044128,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.9096280932426452,0.189033105969429,0.1787988394498825,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.9525469541549684,0.21350659430027,0.1490176022052765,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.8861584663391113,0.1752137541770935,0.1658297330141067,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.8263343572616577,0.1410118192434311,0.6346839070320129,286.2723693847656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5551147460937,286.2738647460937,1.0,0.2936176657676697,1.0,1.0,0.0,1.0,-1.6125798225402832,1.6125776767730713,2.120251110682148e-06,1.238253831863403,1.0,1.0,0.0,32.7608528137207,28.0,37188.31640625,0.0,329.0689697265625,1.0,283.1499938964844,285.5267639160156,297.0386657714844,299.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,31513.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287940382957458,1.0,0.0,0.0,3.739160060882568,3.7391841411590576,9.329135082225548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.67919921875,0.0,1600.25732421875,1895.4371337890625,0.0,1844.9732666015625,0.92364239692688,1.0,0.0,3.0,1.0,0.0
17909340,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.9891398549079896,0.2478426247835159,0.2046365886926651,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.9331423044204712,0.1917146146297454,0.1813182979822158,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.9746320247650146,0.2167642712593078,0.1512867957353592,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.9064092040061952,0.1775583922863006,0.1680291295051574,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8421143293380737,0.1422072052955627,0.6398837566375732,286.2655334472656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486145019531,286.2646179199219,1.0,0.2921804785728454,1.0,1.0,0.0,1.0,-1.6134179830551147,1.6134158372879028,2.122410705851508e-06,1.2389761209487915,1.0,1.0,0.0,31.28437042236328,31.0,37477.765625,0.0,325.6444396972656,1.0,283.1499938964844,285.5044860839844,297.068115234375,299.5390625,293.1499938964844,293.1499938964844,283.1499938964844,32652.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331159710884094,1.0,0.0,0.0,3.8061022758483887,3.8061270713806152,9.666164260124788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.453125,0.0,1687.7537841796875,1895.4371337890625,0.0,1881.25,0.9400799870491028,1.0,0.0,3.0,1.0,0.0
17909400,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.9891398549079896,0.2478426247835159,0.2046365886926651,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.9331423044204712,0.1917146146297454,0.1813182979822158,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655944824219,0.9746320247650146,0.2167642712593078,0.1512867957353592,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657165527344,0.9064092040061952,0.1775583922863006,0.1680291295051574,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8421143293380737,0.1422072052955627,0.6398837566375732,286.2655334472656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486145019531,286.2646179199219,1.0,0.2921804785728454,1.0,1.0,0.0,1.0,-1.6134179830551147,1.6134158372879028,2.122410705851508e-06,1.2389761209487915,1.0,1.0,0.0,31.28437042236328,31.0,37477.765625,0.0,325.6444396972656,1.0,283.1499938964844,285.5044860839844,297.068115234375,299.5390625,293.1499938964844,293.1499938964844,283.1499938964844,32652.236328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331159710884094,1.0,0.0,0.0,3.8061022758483887,3.8061270713806152,9.666164260124788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.453125,0.0,1687.7537841796875,1895.4371337890625,0.0,1881.25,0.9400799870491028,1.0,0.0,3.0,1.0,0.0
17909460,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.9862032532691956,0.2561871111392975,0.1976283639669418,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.945906937122345,0.193935215473175,0.1834187656641006,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.985234797000885,0.2194597721099853,0.1531729847192764,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.918287456035614,0.1794921308755874,0.169857308268547,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.850502073764801,0.1432425826787948,0.644400954246521,286.25714111328125,284.95001220703125,296.0949401855469,294.0751342773437,296.0919189453125,297.5513000488281,286.2571716308594,1.0,0.29233118891716,1.0,1.0,0.0,1.0,-1.6184606552124023,1.6184585094451904,2.1349446797103155e-06,1.2428996562957764,1.0,1.0,0.0,30.75000190734864,31.0,37780.0390625,0.0,326.48297119140625,1.0,283.1499938964844,285.4867248535156,297.08984375,299.5771789550781,293.1499938964844,293.1499938964844,283.1499938964844,33674.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355291843414307,1.0,0.0,0.0,3.865198135375977,3.86522388458252,9.96865992419771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.47412109375,0.0,1767.596435546875,1895.4371337890625,0.0,1901.622314453125,0.9516436457633972,1.0,0.0,3.0,1.0,0.0
17909520,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.9859479069709778,0.257352203130722,0.1970611959695816,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.9471465349197388,0.194236546754837,0.1837040483951568,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.9862335920333862,0.2198257893323898,0.1534290015697479,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.9194939732551576,0.17975415289402,0.1701053380966186,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8513070344924927,0.1433864682912826,0.6450356245040894,286.2574768066406,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517272949219,286.2576904296875,1.0,0.2924486100673675,1.0,1.0,0.0,1.0,-1.6194831132888794,1.6194809675216677,2.137498086085543e-06,1.2437007427215576,1.0,1.0,0.0,30.720325469970703,49.0,37821.44921875,0.0,326.91473388671875,1.0,283.1499938964844,285.4859313964844,297.093017578125,299.5825500488281,293.1499938964844,293.1499938964844,283.04998779296875,33766.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358077168464661,1.0,0.0,0.0,3.870501756668091,3.870527505874634,9.996036851589452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.78564453125,0.0,1774.8828125,1895.4371337890625,0.0,1903.9788818359373,0.9549058079719543,1.0,0.0,3.0,1.0,0.0
17909580,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.9924633502960204,0.2643373012542724,0.2140028178691864,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9308353066444396,0.1965863108634948,0.1860342919826507,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.9732388257980348,0.2226746976375579,0.1555049121379852,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.9038840532302856,0.1817923486232757,0.1721377521753311,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8379359841346741,0.1444669365882873,0.6503715515136719,286.2094421386719,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2129211425781,1.0,0.3003895282745361,1.0,1.0,0.0,1.0,-1.653934121131897,1.653931975364685,2.22461517296324e-06,1.270651936531067,1.0,1.0,0.0,32.99763870239258,67.0,38925.2421875,0.0,350.9338684082031,1.0,283.0511779785156,285.419677734375,297.139404296875,299.6936950683594,293.1499938964844,293.1499938964844,282.75,34723.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428258657455444,1.0,0.0,0.0,3.924988269805908,3.925014734268189,1.0279452453687554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.4130859375,0.0,1850.9002685546875,1895.4371337890625,0.0,1963.71337890625,0.9661990404129028,1.0,0.0,3.0,1.0,0.0
17909640,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.9924633502960204,0.2643373012542724,0.2140028178691864,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9308353066444396,0.1965863108634948,0.1860342919826507,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.9732388257980348,0.2226746976375579,0.1555049121379852,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.9038840532302856,0.1817923486232757,0.1721377521753311,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8379359841346741,0.1444669365882873,0.6503715515136719,286.2094421386719,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2129211425781,1.0,0.3003895282745361,1.0,1.0,0.0,1.0,-1.653934121131897,1.653931975364685,2.22461517296324e-06,1.270651936531067,1.0,1.0,0.0,32.99763870239258,67.0,38925.2421875,0.0,350.9338684082031,1.0,283.0511779785156,285.419677734375,297.139404296875,299.6936950683594,293.1499938964844,293.1499938964844,282.75,34723.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428258657455444,1.0,0.0,0.0,3.924988269805908,3.925014734268189,1.0279452453687554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.4130859375,0.0,1850.9002685546875,1895.4371337890625,0.0,1963.71337890625,0.9661990404129028,1.0,0.0,3.0,1.0,0.0
17909700,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9967840909957886,0.2653090953826904,0.2306188493967056,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.9125227332115172,0.1976350545883178,0.1871563196182251,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.956619381904602,0.223947063088417,0.1564999967813491,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021728515625,0.8879385590553284,0.1826956868171692,0.1731177568435669,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8240175843238831,0.1448546350002288,0.6527829766273499,286.0986022949219,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5323486328125,286.08184814453125,1.0,0.3067574501037597,1.0,1.0,0.0,1.0,-1.6804944276809692,1.6804921627044678,2.293432771693915e-06,1.291561484336853,1.0,1.0,0.0,35.30891799926758,67.0,40386.9296875,0.0,371.6793823242188,1.0,282.7922058105469,285.2562255859375,297.2045593261719,299.9140319824219,293.1499938964844,293.1499938964844,282.75,35013.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534703016281128,1.0,0.0,0.0,3.941312313079834,3.941339015960693,1.0365134812673205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.14990234375,0.0,1874.090087890625,1895.4371337890625,0.0,2055.548828125,0.9700834155082704,1.0,0.0,3.0,1.0,0.0
17909760,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.9752702116966248,0.2648751735687256,0.2387686818838119,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.8789572715759277,0.1985008716583252,0.1882112771272659,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.9183090925216676,0.2250063717365265,0.1574203819036483,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.85628342628479,0.1834291368722915,0.1740429401397705,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.794607937335968,0.145022764801979,0.654766321182251,286.0565490722656,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5111999511719,286.0572204589844,1.0,0.3140399158000946,1.0,1.0,0.0,1.0,-1.6980289220809937,1.6980265378952026,2.3401719317917014e-06,1.3058466911315918,1.0,1.0,0.0,39.8136100769043,70.0,40851.1640625,0.0,393.8851623535156,1.0,282.7548828125,285.2256774902344,297.2064208984375,299.9048156738281,293.1499938964844,293.1499938964844,282.45001220703125,35236.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598376274108887,1.0,0.0,0.0,3.9538767337799072,3.9539036750793457,1.043132670019986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.939453125,0.0,1892.0706787109373,1895.4371337890625,0.0,2111.14892578125,0.9730724692344666,1.0,0.0,3.0,1.0,0.0
17909820,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9240882396697998,0.2661400437355041,0.2395350039005279,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.838251531124115,0.1995606124401092,0.1896318942308426,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.8730218410491943,0.2263296395540237,0.1586696058511734,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.8179147243499756,0.1842970848083496,0.1752743571996688,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.7554914355278015,0.1449487805366516,0.6564080119132996,285.86004638671875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848937988281,285.8544616699219,1.0,0.3223860263824463,1.0,1.0,0.0,1.0,-1.7037476301193235,1.7037452459335327,2.3551922367914813e-06,1.310221791267395,1.0,1.0,0.0,47.162841796875,70.0,42010.625,0.0,418.8519287109375,1.0,282.4623718261719,284.9975280761719,297.2375793457031,300.0426025390625,293.1499938964844,293.1499938964844,282.45001220703125,35495.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740697860717773,1.0,0.0,0.0,3.968367576599121,3.968394756317138,1.0507927754588309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.720703125,0.0,1912.9501953125,1895.4371337890625,0.0,2237.0634765625,0.9765195250511168,1.0,0.0,3.0,1.0,0.0
17909880,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.91457599401474,0.2666818797588348,0.239981472492218,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8311673402786255,0.1997893303632736,0.1899219155311584,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8651324510574341,0.2266222089529037,0.1589267700910568,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8107824325561523,0.1844783574342727,0.175519585609436,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7485702037811279,0.1448896527290344,0.6564944982528687,285.849365234375,284.95001220703125,296.365234375,294.1663513183594,296.3624267578125,297.47930908203125,285.8478698730469,1.0,0.3243223428726196,1.0,1.0,0.0,1.0,-1.705338954925537,1.705336570739746,2.3594225240231026e-06,1.3114718198776243,1.0,1.0,0.0,48.824317932128906,73.0,42084.68359375,0.0,424.59478759765625,1.0,282.4515991210937,284.9902648925781,297.2250671386719,300.02154541015625,293.1499938964844,293.1499938964844,282.1499938964844,35546.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750987410545349,1.0,0.0,0.0,3.971233129501343,3.971260070800781,1.05231072211609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.6748046875,0.0,1917.0970458984373,1895.4371337890625,0.0,2246.248291015625,0.9772011041641236,1.0,0.0,3.0,1.0,0.0
17909940,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8840466737747192,0.2694957554340362,0.242654800415039,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8045924305915833,0.2006354182958603,0.1910878717899322,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8373163938522339,0.2277402430772781,0.1599837690591812,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7829496264457703,0.1851069629192352,0.176477238535881,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7236890196800232,0.1444136947393417,0.6560097932815552,285.6404113769531,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544677734375,285.6385192871094,1.0,0.3325153291225433,1.0,1.0,0.0,1.0,-1.7117875814437866,1.7117851972579956,2.376619249844225e-06,1.3165420293807983,1.0,1.0,0.0,55.983768463134766,61.0,43254.296875,0.0,449.2169494628906,1.0,282.156982421875,284.7560119628906,297.233154296875,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35729.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860173583030701,1.0,0.0,0.0,3.9814162254333496,3.9814436435699454,1.0577144848866735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.15625,0.0,1931.8826904296875,1895.4371337890625,0.0,2344.331298828125,0.9796232581138612,1.0,0.0,3.0,1.0,0.0
17910000,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8840466737747192,0.2694957554340362,0.242654800415039,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8045924305915833,0.2006354182958603,0.1910878717899322,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8373163938522339,0.2277402430772781,0.1599837690591812,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7829496264457703,0.1851069629192352,0.176477238535881,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7236890196800232,0.1444136947393417,0.6560097932815552,285.6404113769531,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544677734375,285.6385192871094,1.0,0.3325153291225433,1.0,1.0,0.0,1.0,-1.7117875814437866,1.7117851972579956,2.376619249844225e-06,1.3165420293807983,1.0,1.0,0.0,55.983768463134766,61.0,43254.296875,0.0,449.2169494628906,1.0,282.156982421875,284.7560119628906,297.233154296875,300.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35729.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860173583030701,1.0,0.0,0.0,3.9814162254333496,3.9814436435699454,1.0577144848866735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.15625,0.0,1931.8826904296875,1895.4371337890625,0.0,2344.331298828125,0.9796232581138612,1.0,0.0,3.0,1.0,0.0
17910060,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8808899521827698,0.2724117040634155,0.2453146278858184,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.799665093421936,0.2012050598859787,0.1917488873004913,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.8328178524971008,0.2285557985305786,0.1606480032205581,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.7779543995857239,0.1854699105024337,0.1769396364688873,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7179376482963562,0.1437193751335144,0.6534102559089661,285.4253234863281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4314880371094,285.4233703613281,1.0,0.3339408338069916,1.0,1.0,0.0,1.0,-1.714009165763855,1.714006781578064,2.382563707215013e-06,1.3182905912399292,1.0,1.0,0.0,57.61332321166992,49.0,44339.3984375,0.0,455.2990417480469,1.0,281.85723876953125,284.5175476074219,297.2467346191406,300.178466796875,293.1499938964844,293.1499938964844,281.54998779296875,35839.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948322892189026,1.0,0.0,0.0,3.9875235557556152,3.987550973892212,1.0609619494061915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.81884765625,0.0,1940.7867431640625,1895.4371337890625,0.0,2424.275146484375,0.981075882911682,1.0,0.0,3.0,1.0,0.0
17910120,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8808899521827698,0.2724117040634155,0.2453146278858184,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.799665093421936,0.2012050598859787,0.1917488873004913,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.8328178524971008,0.2285557985305786,0.1606480032205581,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.7779543995857239,0.1854699105024337,0.1769396364688873,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7179376482963562,0.1437193751335144,0.6534102559089661,285.4253234863281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4314880371094,285.4233703613281,1.0,0.3339408338069916,1.0,1.0,0.0,1.0,-1.714009165763855,1.714006781578064,2.382563707215013e-06,1.3182905912399292,1.0,1.0,0.0,57.61332321166992,49.0,44339.3984375,0.0,455.2990417480469,1.0,281.85723876953125,284.5175476074219,297.2467346191406,300.178466796875,293.1499938964844,293.1499938964844,281.54998779296875,35839.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948322892189026,1.0,0.0,0.0,3.9875235557556152,3.987550973892212,1.0609619494061915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.81884765625,0.0,1940.7867431640625,1895.4371337890625,0.0,2424.275146484375,0.981075882911682,1.0,0.0,3.0,1.0,0.0
17910180,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8948037624359131,0.2753266394138336,0.2478391528129577,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8097923398017883,0.2015794664621353,0.1920439451932907,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8427746295928955,0.2291477471590042,0.1610227227210998,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7876276969909668,0.1856554299592971,0.1770524084568023,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.7245693802833557,0.1428851932287216,0.6493301391601562,285.2056884765625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20343017578125,1.0,0.3308801352977752,1.0,1.0,0.0,1.0,-1.7130826711654663,1.7130802869796753,2.380056230322225e-06,1.3175393342971802,1.0,1.0,0.0,55.00130462646485,37.0,45340.0625,0.0,447.1245727539063,1.0,281.5572204589844,284.27520751953125,297.2623291015625,300.256103515625,293.1499938964844,293.1499938964844,281.25,35904.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025063276290894,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628938298395951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.28466796875,0.0,1946.0899658203125,1895.4371337890625,0.0,2494.362060546875,0.981938898563385,1.0,0.0,3.0,1.0,0.0
17910240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8948037624359131,0.2753266394138336,0.2478391528129577,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8097923398017883,0.2015794664621353,0.1920439451932907,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8427746295928955,0.2291477471590042,0.1610227227210998,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.7876276969909668,0.1856554299592971,0.1770524084568023,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.7245693802833557,0.1428851932287216,0.6493301391601562,285.2056884765625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4104309082031,285.20343017578125,1.0,0.3308801352977752,1.0,1.0,0.0,1.0,-1.7130826711654663,1.7130802869796753,2.380056230322225e-06,1.3175393342971802,1.0,1.0,0.0,55.00130462646485,37.0,45340.0625,0.0,447.1245727539063,1.0,281.5572204589844,284.27520751953125,297.2623291015625,300.256103515625,293.1499938964844,293.1499938964844,281.25,35904.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025063276290894,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628938298395951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.28466796875,0.0,1946.0899658203125,1895.4371337890625,0.0,2494.362060546875,0.981938898563385,1.0,0.0,3.0,1.0,0.0
17910300,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9074460864067078,0.2767706513404846,0.2490637451410293,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8191463351249695,0.2017240524291992,0.1921048909425735,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8526153564453125,0.2293941378593444,0.1611426621675491,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7972375750541687,0.1857093721628189,0.1770260334014892,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7317175269126892,0.1424410790205001,0.6469432711601257,285.0530700683594,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007873535156,285.0316162109375,1.0,0.3280993402004242,1.0,1.0,0.0,1.0,-1.711872935295105,1.711870551109314,2.3767975108057726e-06,1.3165688514709473,1.0,1.0,0.0,52.56429672241211,37.0,46255.81640625,0.0,439.30181884765625,1.0,281.2920837402344,284.079345703125,297.2953491210937,300.4038391113281,293.1499938964844,293.1499938964844,281.25,35926.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084443807601929,1.0,0.0,0.0,3.9923696517944336,3.9923970699310303,1.0635422995619592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.291015625,0.0,1947.8712158203125,1895.4371337890625,0.0,2548.875244140625,0.9822283983230592,1.0,0.0,3.0,1.0,0.0
17910360,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9253371953964232,0.2781158089637756,0.2501735091209411,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8311696648597717,0.2017984986305236,0.1920780092477798,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8659467697143555,0.2295532077550888,0.1611841768026352,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8098914623260498,0.185698464512825,0.1769172102212906,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7414804697036743,0.1419470608234405,0.6442420482635498,284.97772216796875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39080810546875,284.9754333496094,1.0,0.3246381282806396,1.0,1.0,0.0,1.0,-1.7098499536514282,1.7098476886749268,2.3713757855148287e-06,1.3149633407592771,1.0,1.0,0.0,49.58497619628906,25.0,46275.77734375,0.0,429.4345397949219,1.0,281.25396728515625,284.0256042480469,297.280029296875,300.33355712890625,293.1499938964844,293.1499938964844,280.95001220703125,35943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095875382423401,1.0,0.0,0.0,3.99330472946167,3.9933321475982666,1.064040588971693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.82861328125,0.0,1949.240234375,1895.4371337890625,0.0,2559.395263671875,0.9824508428573608,1.0,0.0,3.0,1.0,0.0
17910420,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9753554463386536,0.2808607816696167,0.2523152232170105,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8685092329978943,0.2019347250461578,0.1919124573469162,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.907573401927948,0.2298598885536193,0.1611768156290054,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8452053070068359,0.1856654733419418,0.1765925735235214,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7731437087059021,0.140959084033966,0.6384178400039673,284.8360595703125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729553222656,284.8474426269531,1.0,0.3161334991455078,1.0,1.0,0.0,1.0,-1.70483136177063,1.7048289775848389,2.357940275032888e-06,1.310965895652771,0.8549880385398865,0.8549880385398865,0.0,42.30973052978516,25.0,46519.83984375,0.0,405.3915710449219,1.0,280.95556640625,283.9028015136719,297.28271484375,300.35552978515625,293.1499938964844,293.1499938964844,281.25,43018.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145037293434143,1.0,0.0,0.0,3.760904550552368,3.760931015014648,9.43795555485849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.494140625,0.0,1714.1976318359375,1895.4371337890625,0.0,2604.72802734375,0.9349939823150636,1.0,0.0,3.0,1.0,0.0
17910480,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9753554463386536,0.2808607816696167,0.2523152232170105,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8685092329978943,0.2019347250461578,0.1919124573469162,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.907573401927948,0.2298598885536193,0.1611768156290054,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8452053070068359,0.1856654733419418,0.1765925735235214,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7731437087059021,0.140959084033966,0.6384178400039673,284.8360595703125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729553222656,284.8474426269531,1.0,0.3161334991455078,1.0,1.0,0.0,1.0,-1.70483136177063,1.7048289775848389,2.357940275032888e-06,1.310965895652771,0.8549880385398865,0.8549880385398865,0.0,42.30973052978516,25.0,46519.83984375,0.0,405.3915710449219,1.0,280.95556640625,283.9028015136719,297.28271484375,300.35552978515625,293.1499938964844,293.1499938964844,281.25,43018.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145037293434143,1.0,0.0,0.0,3.760904550552368,3.760931015014648,9.43795555485849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.494140625,0.0,1714.1976318359375,1895.4371337890625,0.0,2604.72802734375,0.9349939823150636,1.0,0.0,3.0,1.0,0.0
17910540,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9875347018241882,0.286784827709198,0.2561180889606476,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8776217103004456,0.2029266208410263,0.1925886571407318,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9185379147529602,0.2312391102313995,0.1619092673063278,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8534305691719055,0.1864257901906967,0.1770666241645813,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7793562412261963,0.1406471580266952,0.635967493057251,285.0390014648437,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.372802734375,285.0263366699219,1.0,0.3093588054180145,1.0,1.0,0.0,1.0,-1.6664174795150757,1.6664152145385742,2.259711891383631e-06,1.2829078435897827,1.0,1.0,0.0,40.34637069702149,25.0,45456.91796875,0.0,387.9662170410156,1.0,281.2435607910156,284.0709228515625,297.237060546875,300.1905822753906,293.1499938964844,293.1499938964844,280.95001220703125,33590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994352579116821,1.0,0.0,0.0,3.8612897396087646,3.861315488815308,9.948511205948307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.603515625,0.0,1762.1158447265625,1895.4371337890625,0.0,2466.262939453125,0.951003909111023,1.0,0.0,3.0,1.0,0.0
17910600,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9875347018241882,0.286784827709198,0.2561180889606476,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8776217103004456,0.2029266208410263,0.1925886571407318,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9185379147529602,0.2312391102313995,0.1619092673063278,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8534305691719055,0.1864257901906967,0.1770666241645813,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7793562412261963,0.1406471580266952,0.635967493057251,285.0390014648437,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.372802734375,285.0263366699219,1.0,0.3093588054180145,1.0,1.0,0.0,1.0,-1.6664174795150757,1.6664152145385742,2.259711891383631e-06,1.2829078435897827,1.0,1.0,0.0,40.34637069702149,25.0,45456.91796875,0.0,387.9662170410156,1.0,281.2435607910156,284.0709228515625,297.237060546875,300.1905822753906,293.1499938964844,293.1499938964844,280.95001220703125,33590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994352579116821,1.0,0.0,0.0,3.8612897396087646,3.861315488815308,9.948511205948307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.603515625,0.0,1762.1158447265625,1895.4371337890625,0.0,2466.262939453125,0.951003909111023,1.0,0.0,3.0,1.0,0.0
17910660,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9967398643493652,0.2947150468826294,0.2304006367921829,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9240446090698242,0.2036924064159393,0.1932245939970016,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9693818092346193,0.2322040200233459,0.1625609397888183,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8958303332328796,0.1869952231645584,0.1775038987398147,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8167185187339783,0.1404003649950027,0.6340324282646179,284.8529357910156,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858642578125,284.85955810546875,1.0,0.3050908148288727,1.0,1.0,0.0,1.0,-1.6775920391082764,1.6775896549224854,2.2860699573357124e-06,1.289459466934204,0.8583655953407288,0.8583655953407288,0.0,35.22810363769531,43.0,45986.7578125,0.0,369.8638305664063,1.0,280.9566650390625,283.9097900390625,297.31182861328125,300.3458557128906,293.1499938964844,293.1499938964844,281.25,41060.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806840717792511,1.0,0.0,0.0,3.714026689529419,3.714052200317383,9.204142088492516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.177734375,0.0,1644.105224609375,1895.4371337890625,0.0,2534.130126953125,0.9226698279380798,1.0,0.0,3.0,1.0,0.0
17910720,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9967398643493652,0.2947150468826294,0.2304006367921829,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9240446090698242,0.2036924064159393,0.1932245939970016,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9693818092346193,0.2322040200233459,0.1625609397888183,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8958303332328796,0.1869952231645584,0.1775038987398147,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8167185187339783,0.1404003649950027,0.6340324282646179,284.8529357910156,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3858642578125,284.85955810546875,1.0,0.3050908148288727,1.0,1.0,0.0,1.0,-1.6775920391082764,1.6775896549224854,2.2860699573357124e-06,1.289459466934204,0.8583655953407288,0.8583655953407288,0.0,35.22810363769531,43.0,45986.7578125,0.0,369.8638305664063,1.0,280.9566650390625,283.9097900390625,297.31182861328125,300.3458557128906,293.1499938964844,293.1499938964844,281.25,41060.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806840717792511,1.0,0.0,0.0,3.714026689529419,3.714052200317383,9.204142088492516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.177734375,0.0,1644.105224609375,1895.4371337890625,0.0,2534.130126953125,0.9226698279380798,1.0,0.0,3.0,1.0,0.0
17910780,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9979737997055054,0.303026795387268,0.2372487336397171,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9172354340553284,0.2049089670181274,0.194204494357109,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9633894562721252,0.2337492257356643,0.1634772568941116,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8897570371627808,0.187980443239212,0.1782793551683426,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8104420900344849,0.1405765265226364,0.6341679692268372,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.062255859375,1.0,0.3085195422172546,1.0,1.0,0.0,1.0,-1.6891590356826782,1.6891566514968872,2.315999836355332e-06,1.2982467412948608,1.0,1.0,0.0,36.26405715942383,61.0,45746.0703125,0.0,379.15435791015625,1.0,281.2432556152344,284.1020812988281,297.2687072753906,300.2030029296875,293.1499938964844,293.1499938964844,280.95001220703125,32960.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942886352539062,1.0,0.0,0.0,3.824632167816162,3.824657440185547,9.760512966749957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.6650390625,0.0,1712.4443359375,1895.4371337890625,0.0,2419.32666015625,0.942290425300598,1.0,0.0,3.0,1.0,0.0
