time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910840,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9979737997055054,0.303026795387268,0.2372487336397171,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9172354340553284,0.2049089670181274,0.194204494357109,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9633894562721252,0.2337492257356643,0.1634772568941116,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8897570371627808,0.187980443239212,0.1782793551683426,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8104420900344849,0.1405765265226364,0.6341679692268372,285.0624084472656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4024658203125,285.062255859375,1.0,0.3085195422172546,1.0,1.0,0.0,1.0,-1.6891590356826782,1.6891566514968872,2.315999836355332e-06,1.2982467412948608,1.0,1.0,0.0,36.26405715942383,61.0,45746.0703125,0.0,379.15435791015625,1.0,281.2432556152344,284.1020812988281,297.2687072753906,300.2030029296875,293.1499938964844,293.1499938964844,280.95001220703125,32960.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942886352539062,1.0,0.0,0.0,3.824632167816162,3.824657440185547,9.760512966749957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.6650390625,0.0,1712.4443359375,1895.4371337890625,0.0,2419.32666015625,0.942290425300598,1.0,0.0,3.0,1.0,0.0
17910900,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.3050657510757446,0.2482214719057083,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9050142765045166,0.2054601013660431,0.194874957203865,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9511961936950684,0.2344124913215637,0.1640790551900863,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8787441849708557,0.188424751162529,0.1788405030965805,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8000059127807617,0.1406286805868148,0.6350173950195312,284.9309997558594,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.400634765625,284.9126892089844,1.0,0.3128353655338287,1.0,1.0,0.0,1.0,-1.7055485248565674,1.7055461406707764,2.359319069000776e-06,1.311100721359253,0.9478314518928528,0.9478314518928528,0.0,38.01023483276367,61.0,46954.69140625,0.0,393.3229370117188,1.0,280.9933166503906,283.9241027832031,297.35064697265625,300.45587158203125,293.1499938964844,293.1499938964844,280.95001220703125,34662.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023326992988586,1.0,0.0,0.0,3.8491415977478014,3.8491673469543457,9.886010730042472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.60986328125,0.0,1755.6639404296875,1895.4371337890625,0.0,2492.771728515625,0.9479634761810304,1.0,0.0,3.0,1.0,0.0
17910960,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.3052090406417846,0.2636436522006988,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8880919218063354,0.2058156877756118,0.1953671723604202,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9315837621688844,0.234825387597084,0.1644950956106186,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8626185059547424,0.1886883378028869,0.1792410463094711,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7844725847244263,0.1404820829629898,0.6351563930511475,284.9066467285156,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3883361816406,284.9136047363281,1.0,0.3185918629169464,1.0,1.0,0.0,1.0,-1.7257988452911377,1.725796461105347,2.4135715648299083e-06,1.327017307281494,0.9165358543395996,0.9165358543395996,0.0,40.67962646484375,64.0,47243.76171875,0.0,412.6846618652344,1.0,280.95611572265625,283.9281921386719,297.355712890625,300.4400634765625,293.1499938964844,293.1499938964844,280.6499938964844,37449.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069241642951965,1.0,0.0,0.0,3.793257236480713,3.7932827472686768,9.60103079705732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.17333984375,0.0,1709.7391357421875,1895.4371337890625,0.0,2534.8974609375,0.9381843209266664,1.0,0.0,3.0,1.0,0.0
17911020,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9797533750534058,0.3038870692253113,0.2738640904426574,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8554763197898865,0.2062708288431167,0.1960751265287399,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.89405757188797,0.2353666722774505,0.165083110332489,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8322353363037109,0.1889888644218444,0.1798001676797866,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7544348835945129,0.1399186253547668,0.6341494917869568,284.8405456542969,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35693359375,284.85498046875,1.0,0.3260421454906463,1.0,1.0,0.0,1.0,-1.7396001815795898,1.7395977973937988,2.4514558845112333e-06,1.3382405042648315,0.8154357075691223,0.8154357075691223,0.0,46.32048797607422,64.0,47762.9765625,0.0,437.3135986328125,1.0,280.661376953125,283.86627197265625,297.3678894042969,300.5269775390625,293.1499938964844,293.1499938964844,280.6499938964844,43912.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182126879692078,1.0,0.0,0.0,3.547807455062866,3.5478320121765137,8.398725981351163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.1630859375,0.0,1479.9649658203125,1895.4371337890625,0.0,2639.01904296875,0.8886751532554626,1.0,0.0,3.0,1.0,0.0
17911080,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9738819599151612,0.3040167689323425,0.273829698562622,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8502187728881836,0.2063390165567398,0.1961664706468582,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8882417678833008,0.2354526668787002,0.1651584059000015,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8273152709007263,0.1890347450971603,0.1798719018697738,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7496360540390015,0.1398342698812484,0.6339385509490967,284.8641662597656,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3541259765625,284.87664794921875,1.0,0.3268808424472809,1.0,1.0,0.0,1.0,-1.7381799221038818,1.7381774187088013,2.447585984555189e-06,1.3371214866638184,0.823375403881073,0.823375403881073,0.0,47.319313049316406,67.0,47739.4375,0.0,439.7779235839844,1.0,280.65740966796875,283.88690185546875,297.35760498046875,300.50439453125,293.1499938964844,293.1499938964844,280.95001220703125,42963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181743025779724,1.0,0.0,0.0,3.524896144866944,3.5249202251434326,8.290599566862511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.640625,0.0,1448.7021484375,1895.4371337890625,0.0,2638.6640625,0.883881151676178,1.0,0.0,3.0,1.0,0.0
17911140,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.944920301437378,0.3073164522647857,0.276139348745346,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8265488147735596,0.207401767373085,0.1972348242998123,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8618217706680298,0.2367734014987945,0.1661025732755661,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.803622841835022,0.1898789852857589,0.1807445287704467,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7273945212364197,0.1395404040813446,0.6330488920211792,285.0380554199219,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0348815917969,1.0,0.333602637052536,1.0,1.0,0.0,1.0,-1.7442716360092163,1.7442691326141355,2.464017597958445e-06,1.3417686223983765,0.9667869210243224,0.9667869210243224,0.0,53.09863662719727,70.0,47572.05078125,0.0,460.35986328125,1.0,280.9417724609375,284.0264892578125,297.29693603515625,300.35272216796875,293.1499938964844,293.1499938964844,280.6499938964844,32431.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081010580062866,1.0,0.0,0.0,3.688810586929321,3.688834428787232,9.079585083782148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.03515625,0.0,1549.792724609375,1895.4371337890625,0.0,2545.717041015625,0.9113172888755798,1.0,0.0,3.0,1.0,0.0
17911200,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.944920301437378,0.3073164522647857,0.276139348745346,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8265488147735596,0.207401767373085,0.1972348242998123,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8618217706680298,0.2367734014987945,0.1661025732755661,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.803622841835022,0.1898789852857589,0.1807445287704467,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7273945212364197,0.1395404040813446,0.6330488920211792,285.0380554199219,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34765625,285.0348815917969,1.0,0.333602637052536,1.0,1.0,0.0,1.0,-1.7442716360092163,1.7442691326141355,2.464017597958445e-06,1.3417686223983765,0.9667869210243224,0.9667869210243224,0.0,53.09863662719727,70.0,47572.05078125,0.0,460.35986328125,1.0,280.9417724609375,284.0264892578125,297.29693603515625,300.35272216796875,293.1499938964844,293.1499938964844,280.6499938964844,32431.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081010580062866,1.0,0.0,0.0,3.688810586929321,3.688834428787232,9.079585083782148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.03515625,0.0,1549.792724609375,1895.4371337890625,0.0,2545.717041015625,0.9113172888755798,1.0,0.0,3.0,1.0,0.0
17911260,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.931974709033966,0.3092571496963501,0.2781950831413269,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8162607550621033,0.2078281790018081,0.1978997737169265,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8506399989128113,0.2372546046972274,0.1666689217090606,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7925788760185242,0.1901955604553222,0.1812932342290878,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7174979448318481,0.1392669975757599,0.6328009366989136,284.8682556152344,284.95001220703125,297.3436279296875,294.3238525390625,297.3409729003906,297.3436279296875,284.86016845703125,1.0,0.3372358679771423,1.0,1.0,0.0,1.0,-1.7485820055007937,1.7485796213150024,2.475837163729011e-06,1.3451765775680542,0.8577091693878174,0.8577091693878174,0.0,56.14937973022461,70.0,48317.95703125,0.0,472.08197021484375,1.0,280.680908203125,283.8364562988281,297.3687438964844,300.5711975097656,293.1499938964844,293.1499938964844,280.6499938964844,37607.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170782327651978,1.0,0.0,0.0,3.6627705097198486,3.662795066833496,8.951848258220707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.703125,0.0,1559.4930419921875,1895.4371337890625,0.0,2628.5224609375,0.9068909287452698,1.0,0.0,3.0,1.0,0.0
17911320,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.923711121082306,0.3104097545146942,0.2792900204658508,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8095616698265076,0.2079907804727554,0.1981572806835174,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8437001705169678,0.2374292016029358,0.1668685376644134,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7856208682060242,0.1902951598167419,0.1814897805452346,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7109418511390686,0.1390081793069839,0.6321061849594116,284.8821105957031,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3397827148437,284.8909912109375,1.0,0.3393894135951996,1.0,1.0,0.0,1.0,-1.7498483657836914,1.7498458623886108,2.4793109787424328e-06,1.346173882484436,0.8455588817596436,0.8455588817596436,0.0,58.1352767944336,58.0,48109.11328125,0.0,478.7823181152344,1.0,280.6573181152344,283.8770446777344,297.35528564453125,300.515625,293.1499938964844,293.1499938964844,280.95001220703125,40025.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188034296035767,1.0,0.0,0.0,3.5636558532714844,3.5636796951293945,8.473928119201446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.23828125,0.0,1468.6162109375,1895.4371337890625,0.0,2644.4873046875,0.8890814185142517,1.0,0.0,3.0,1.0,0.0
17911380,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9298056960105896,0.3146176636219024,0.2827132940292358,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8118000030517578,0.2089594602584839,0.1988977342844009,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8460158705711365,0.2385982424020767,0.1675227582454681,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7877188324928284,0.1910615861415863,0.1820507198572158,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7114050984382629,0.1387663632631302,0.6303539872169495,285.0510559082031,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.0466613769531,1.0,0.3392073512077331,1.0,1.0,0.0,1.0,-1.75420081615448,1.7541983127593994,2.491200120857684e-06,1.3495440483093262,0.993876814842224,0.993876814842224,0.0,57.879154205322266,46.0,47884.72265625,0.0,480.7371215820313,1.0,280.9427185058594,284.0155944824219,297.3012084960937,300.3766784667969,293.1499938964844,293.1499938964844,280.6499938964844,31812.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098703622817993,1.0,0.0,0.0,3.72946834564209,3.729492425918579,9.280836934522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.263671875,0.0,1591.3780517578125,1895.4371337890625,0.0,2561.99951171875,0.9201020002365112,1.0,0.0,3.0,1.0,0.0
17911440,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9298056960105896,0.3146176636219024,0.2827132940292358,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8118000030517578,0.2089594602584839,0.1988977342844009,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8460158705711365,0.2385982424020767,0.1675227582454681,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7877188324928284,0.1910615861415863,0.1820507198572158,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7114050984382629,0.1387663632631302,0.6303539872169495,285.0510559082031,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397521972656,285.0466613769531,1.0,0.3392073512077331,1.0,1.0,0.0,1.0,-1.75420081615448,1.7541983127593994,2.491200120857684e-06,1.3495440483093262,0.993876814842224,0.993876814842224,0.0,57.879154205322266,46.0,47884.72265625,0.0,480.7371215820313,1.0,280.9427185058594,284.0155944824219,297.3012084960937,300.3766784667969,293.1499938964844,293.1499938964844,280.6499938964844,31812.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098703622817993,1.0,0.0,0.0,3.72946834564209,3.729492425918579,9.280836934522084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.263671875,0.0,1591.3780517578125,1895.4371337890625,0.0,2561.99951171875,0.9201020002365112,1.0,0.0,3.0,1.0,0.0
17911500,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.94088214635849,0.3163857460021972,0.2844730317592621,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8186687231063843,0.2093220949172973,0.1992840617895126,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8532582521438599,0.2389984130859375,0.1678647100925445,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7947950959205627,0.1913380324840545,0.1823451519012451,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7168668508529663,0.138594776391983,0.6295883059501648,284.8921203613281,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381042480469,284.8728332519531,1.0,0.3376578688621521,1.0,1.0,0.0,1.0,-1.756624698638916,1.756622314453125,2.497894683983759e-06,1.351466417312622,0.8995956182479858,0.8995956182479858,0.0,56.159664154052734,46.0,48731.87890625,0.0,477.1125183105469,1.0,280.695556640625,283.82049560546875,297.3685302734375,300.604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35174.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180345296859741,1.0,0.0,0.0,3.7452688217163086,3.745293617248535,9.359642945128144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.3271484375,0.0,1635.4278564453125,1895.4371337890625,0.0,2637.370361328125,0.9239929914474488,1.0,0.0,3.0,1.0,0.0
17911560,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9532082676887512,0.3178313076496124,0.2857720553874969,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8266425728797913,0.2094898968935012,0.1994260996580124,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8619670271873474,0.2391570955514907,0.1679722368717193,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8032154440879822,0.1914348304271698,0.1824154108762741,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7232040166854858,0.1382784098386764,0.6280255913734436,284.8594055175781,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.33367919921875,284.8568420410156,1.0,0.3352313637733459,0.9594122767448424,0.9594122767448424,0.2000000029802322,1.0,-1.7566946744918823,1.5777299404144287,0.1789647191762924,1.1733503341674805,0.8489506244659424,0.8489506244659424,0.0,54.00355911254883,34.0,47329.97265625,0.0,470.3193359375,1.0,280.6569519042969,283.791748046875,297.3548278808594,300.5253295898437,293.1499938964844,293.1499938964844,280.95001220703125,39920.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211346864700317,1.0,0.0,0.0,3.624101638793945,3.6241259574890137,8.763831260694133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.3916015625,0.0,1533.6732177734375,1895.4371337890625,0.0,2666.084716796875,0.9017661809921264,1.0,0.0,3.0,1.0,0.0
17911620,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9868595004081726,0.3212493360042572,0.2885235249996185,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8529862761497498,0.2100012153387069,0.1996452212333679,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.891451895236969,0.2397272139787674,0.1681662201881408,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8290951251983643,0.1917907148599624,0.1824892908334732,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7442821860313416,0.137757197022438,0.6244744658470154,284.812255859375,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8030700683594,1.0,0.3283641934394836,0.8782367706298828,0.8782367706298828,0.6000000238418579,1.0,-1.7563145160675049,0.9033071994781494,0.8530072569847107,0.5007080435752869,0.7618165612220764,0.7618165612220764,0.0,47.8626708984375,25.0,39215.6328125,0.0,450.6693420410156,1.0,280.941650390625,283.7000427246094,297.1915283203125,299.91021728515625,293.1499938964844,293.1499938964844,281.25,44223.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937972545623779,1.0,0.0,0.0,3.395904541015625,3.395927667617798,7.6949226013312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.232421875,0.0,1325.6688232421875,1895.4371337890625,0.0,2414.855712890625,0.8525190353393555,1.0,0.0,3.0,1.0,0.0
17911680,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9868595004081726,0.3212493360042572,0.2885235249996185,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8529862761497498,0.2100012153387069,0.1996452212333679,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.891451895236969,0.2397272139787674,0.1681662201881408,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8290951251983643,0.1917907148599624,0.1824892908334732,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7442821860313416,0.137757197022438,0.6244744658470154,284.812255859375,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8030700683594,1.0,0.3283641934394836,0.8782367706298828,0.8782367706298828,0.6000000238418579,1.0,-1.7563145160675049,0.9033071994781494,0.8530072569847107,0.5007080435752869,0.7618165612220764,0.7618165612220764,0.0,47.8626708984375,25.0,39215.6328125,0.0,450.6693420410156,1.0,280.941650390625,283.7000427246094,297.1915283203125,299.91021728515625,293.1499938964844,293.1499938964844,281.25,44223.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937972545623779,1.0,0.0,0.0,3.395904541015625,3.395927667617798,7.6949226013312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.232421875,0.0,1325.6688232421875,1895.4371337890625,0.0,2414.855712890625,0.8525190353393555,1.0,0.0,3.0,1.0,0.0
17911740,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,0.3281849324703216,0.2615625560283661,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8976362943649292,0.2106208205223083,0.199979692697525,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9430408477783204,0.2404468357563018,0.168484479188919,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8703493475914001,0.1922372430562973,0.1826674491167068,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7806877493858337,0.1374994963407516,0.621358335018158,284.9281616210937,284.95001220703125,297.6982421875,294.31475830078125,297.4957580566406,297.34002685546875,284.94091796875,1.0,0.3203290402889251,0.7970612645149231,0.7970612645149231,1.0,1.0,-1.7553457021713257,0.7664138078689575,0.9889318943023682,0.3683120906352997,0.8074013590812683,0.8074013590812683,0.0,40.84371948242188,28.0,36362.3515625,0.0,420.6440124511719,1.0,281.2381896972656,283.8611755371094,297.0994873046875,299.4833984375,293.1499938964844,293.1499938964844,281.54998779296875,37864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443883419036865,1.0,0.0,0.0,3.2949960231781006,3.295017004013061,7.244411222018243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.79736328125,0.0,1185.5057373046875,1895.4371337890625,0.0,1977.1026611328125,0.8268024325370789,1.0,0.0,3.0,1.0,0.0
17911800,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,0.3281849324703216,0.2615625560283661,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8976362943649292,0.2106208205223083,0.199979692697525,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9430408477783204,0.2404468357563018,0.168484479188919,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8703493475914001,0.1922372430562973,0.1826674491167068,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7806877493858337,0.1374994963407516,0.621358335018158,284.9281616210937,284.95001220703125,297.6982421875,294.31475830078125,297.4957580566406,297.34002685546875,284.94091796875,1.0,0.3203290402889251,0.7970612645149231,0.7970612645149231,1.0,1.0,-1.7553457021713257,0.7664138078689575,0.9889318943023682,0.3683120906352997,0.8074013590812683,0.8074013590812683,0.0,40.84371948242188,28.0,36362.3515625,0.0,420.6440124511719,1.0,281.2381896972656,283.8611755371094,297.0994873046875,299.4833984375,293.1499938964844,293.1499938964844,281.54998779296875,37864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443883419036865,1.0,0.0,0.0,3.2949960231781006,3.295017004013061,7.244411222018243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.79736328125,0.0,1185.5057373046875,1895.4371337890625,0.0,1977.1026611328125,0.8268024325370789,1.0,0.0,3.0,1.0,0.0
17911860,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.3341123759746551,0.2631748616695404,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8964484930038452,0.2113071382045745,0.2004191577434539,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.941689908504486,0.2412707507610321,0.1688680499792099,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8691154718399048,0.1928046494722366,0.1830002963542938,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7790429592132568,0.1375078558921814,0.6212705969810486,285.06597900390625,284.95001220703125,297.7460327148437,294.31158447265625,297.52783203125,297.3594970703125,285.07080078125,1.0,0.316330224275589,0.8099172115325928,0.8099172115325928,1.0,1.0,-1.7244154214859009,0.7534444332122803,0.9709710478782654,0.3578037321567535,0.9188320636749268,0.9188320636749268,0.0,40.307838439941406,28.0,35383.6484375,0.0,409.3097534179688,1.0,281.5075988769531,283.9947814941406,297.1060485839844,299.3615417480469,293.1499938964844,293.1499938964844,281.54998779296875,31558.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719183623790741,1.0,0.0,0.0,3.396704912185669,3.39672589302063,7.698550348322897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4619140625,0.0,1238.273193359375,1895.4371337890625,0.0,1765.309814453125,0.8473083972930908,1.0,0.0,3.0,1.0,0.0
17911920,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.3384072780609131,0.2570189535617828,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9042717814445496,0.211809754371643,0.2008559107780456,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9506657123565674,0.2418508827686309,0.1692524254322052,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8764838576316833,0.1932302713394165,0.1833629161119461,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7852853536605835,0.137612834572792,0.6214620471000671,285.0544738769531,284.95001220703125,297.7767944335937,294.309326171875,297.5492553710937,297.37322998046875,285.0478515625,1.0,0.3145033717155456,0.8182463049888611,0.8182463049888611,1.0,1.0,-1.7186834812164309,0.7517696619033813,0.9669138193130492,0.3572871685028076,0.9411513805389404,0.9411513805389404,0.0,39.2589225769043,46.0,35412.2578125,0.0,402.9499816894531,1.0,281.5396423339844,283.9638671875,297.1636047363281,299.4535522460937,293.1499938964844,293.1499938964844,281.25,30487.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112534046173096,1.0,0.0,0.0,3.499469995498657,3.4994914531707764,8.171425633918261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.4130859375,0.0,1332.511962890625,1895.4371337890625,0.0,1700.6695556640625,0.8673725128173828,1.0,0.0,3.0,1.0,0.0
17911980,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.3466436862945556,0.2623480856418609,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8993522524833679,0.2124561220407486,0.2016875445842743,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9449687600135804,0.2424799352884292,0.1698978841304779,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.871688187122345,0.1937355548143386,0.1840459555387497,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7800971865653992,0.1375384032726287,0.6218101382255554,284.8782958984375,284.95001220703125,297.8544311523437,294.3029479980469,297.5952453613281,297.3935852050781,284.88751220703125,1.0,0.3174904882907867,0.8394312858581543,0.8394312858581543,1.0,1.0,-1.7280731201171875,0.7585502862930298,0.9695228338241576,0.3618234992027282,0.8091634511947632,0.8091634511947632,0.0,40.251407623291016,64.0,35920.109375,0.0,411.2484130859375,1.0,281.2585144042969,283.801513671875,297.31365966796875,299.7137756347656,293.1499938964844,293.1499938964844,281.54998779296875,40358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623781204224,1.0,0.0,0.0,3.3659892082214355,3.366011381149292,7.559947334812023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.21044921875,0.0,1269.6265869140625,1895.4371337890625,0.0,1766.778564453125,0.8457099795341492,1.0,0.0,3.0,1.0,0.0
17912040,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.3466436862945556,0.2623480856418609,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8993522524833679,0.2124561220407486,0.2016875445842743,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9449687600135804,0.2424799352884292,0.1698978841304779,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.871688187122345,0.1937355548143386,0.1840459555387497,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7800971865653992,0.1375384032726287,0.6218101382255554,284.8782958984375,284.95001220703125,297.8544311523437,294.3029479980469,297.5952453613281,297.3935852050781,284.88751220703125,1.0,0.3174904882907867,0.8394312858581543,0.8394312858581543,1.0,1.0,-1.7280731201171875,0.7585502862930298,0.9695228338241576,0.3618234992027282,0.8091634511947632,0.8091634511947632,0.0,40.251407623291016,64.0,35920.109375,0.0,411.2484130859375,1.0,281.2585144042969,283.801513671875,297.31365966796875,299.7137756347656,293.1499938964844,293.1499938964844,281.54998779296875,40358.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623781204224,1.0,0.0,0.0,3.3659892082214355,3.366011381149292,7.559947334812023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.21044921875,0.0,1269.6265869140625,1895.4371337890625,0.0,1766.778564453125,0.8457099795341492,1.0,0.0,3.0,1.0,0.0
17912100,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3489973247051239,0.272630363702774,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8881447315216064,0.2128853350877761,0.2020430266857147,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9317421913146972,0.2429520189762115,0.1701609045267105,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8610768914222717,0.1940821707248687,0.1843339800834655,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7700410485267639,0.1375271528959274,0.6217952966690063,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6126708984375,297.3937683105469,285.05047607421875,1.0,0.3215038776397705,0.8500238060951233,0.8500238060951233,1.0,1.0,-1.741482496261597,0.7659198641777039,0.9755626320838928,0.3662796020507812,0.9123994708061218,0.9123994708061218,0.0,42.16179656982422,64.0,35617.25,0.0,424.7053527832031,1.0,281.4951171875,283.9637451171875,297.2543640136719,299.5386962890625,293.1499938964844,293.1499938964844,281.54998779296875,33540.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119638323783875,1.0,0.0,0.0,3.431318759918213,3.431340456008911,7.856252750571002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.4267578125,0.0,1285.9130859375,1895.4371337890625,0.0,1706.4180908203125,0.8575690388679504,1.0,0.0,3.0,1.0,0.0
17912160,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.3502215445041656,0.2862292230129242,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8744091987609863,0.2134669572114944,0.2026314884424209,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9153316020965576,0.2436088621616363,0.1706424504518509,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8482921123504639,0.194569781422615,0.1848372370004654,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7579391002655029,0.1375796347856521,0.6223835349082947,285.0635681152344,284.95001220703125,297.9310607910156,294.2958068847656,297.62652587890625,297.3881225585937,285.06158447265625,1.0,0.3269789516925812,0.8503532409667969,0.8503532409667969,1.0,1.0,-1.7604002952575684,0.7749871015548706,0.9854132533073424,0.3712800741195678,0.9682044982910156,0.9682044982910156,0.0,44.82405090332031,67.0,36072.03515625,0.0,443.9236145019531,1.0,281.54107666015625,283.9548034667969,297.269775390625,299.61529541015625,293.1499938964844,293.1499938964844,281.25,30592.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709942638874054,1.0,0.0,0.0,3.575314283370972,3.575336456298828,8.529463570994267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.69677734375,0.0,1412.023193359375,1895.4371337890625,0.0,1690.084716796875,0.884682834148407,1.0,0.0,3.0,1.0,0.0
17912220,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3491687476634979,0.3083270788192749,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8542636036872864,0.2139922380447387,0.2034778445959091,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8926464319229126,0.2440787553787231,0.1712737083435058,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8296606540679932,0.1949643492698669,0.1855445504188537,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.739988386631012,0.1371195167303085,0.6219556927680969,284.88397216796875,284.95001220703125,298.00360107421875,294.288330078125,297.6410217285156,297.35626220703125,284.88916015625,1.0,0.335159033536911,0.8509857654571533,0.8509857654571533,1.0,1.0,-1.7890524864196775,0.7886131405830383,1.0004394054412842,0.3789516985416412,0.8487230539321899,0.8487230539321899,0.0,49.35481643676758,67.0,37097.9765625,0.0,475.2827453613281,1.0,281.2587585449219,283.7639465332031,297.35479736328125,299.8406066894531,293.1499938964844,293.1499938964844,281.25,38307.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276867628097534,1.0,0.0,0.0,3.5328526496887207,3.5328757762908936,8.32806904327299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.6767578125,0.0,1423.4107666015625,1895.4371337890625,0.0,1835.7232666015625,0.8802481889724731,1.0,0.0,3.0,1.0,0.0
17912280,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.3490830957889557,0.3092312514781952,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8534778952598572,0.2140064388513565,0.2034975737333297,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8917703032493591,0.2440893501043319,0.1712852567434311,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8289273381233215,0.1949735730886459,0.1855597198009491,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.739279568195343,0.1370897591114044,0.621864914894104,284.886474609375,284.95001220703125,298.0066223144531,294.2880249023437,297.6415100097656,297.3547058105469,284.8921203613281,1.0,0.335483580827713,0.851012110710144,0.851012110710144,1.0,1.0,-1.7900848388671875,0.7891055345535278,1.0009793043136597,0.3792260885238647,0.8486997485160828,0.8486997485160828,0.0,49.54338836669922,70.0,37103.5234375,0.0,476.5074768066406,1.0,281.25750732421875,283.76678466796875,297.3525695800781,299.8370361328125,293.1499938964844,293.1499938964844,281.54998779296875,38384.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280166745185852,1.0,0.0,0.0,3.5275700092315674,3.52759337425232,8.303182994495728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.6728515625,0.0,1418.4210205078125,1895.4371337890625,0.0,1838.477294921875,0.8793178200721741,1.0,0.0,3.0,1.0,0.0
17912340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.978894591331482,0.3494423925876617,0.3142971098423004,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8289421796798706,0.2147801965475082,0.2043280154466629,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8641887307167053,0.2449081242084503,0.1718980222940445,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8047175407409668,0.1955845206975937,0.1862491816282272,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7169123888015747,0.1365697383880615,0.6203323006629944,285.0530090332031,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309326171875,285.049072265625,1.0,0.3424793481826782,0.8516709804534912,0.8516709804534912,1.0,1.0,-1.796928644180298,0.7923943400382996,1.0045342445373535,0.3811647593975067,0.994943916797638,0.994943916797638,0.0,55.71711349487305,73.0,36696.51953125,0.0,499.7113342285156,1.0,281.5424499511719,283.91583251953125,297.2663269042969,299.6718139648437,293.1499938964844,293.1499938964844,281.25,31316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209204435348511,1.0,0.0,0.0,3.7008209228515625,3.7008445262908936,9.138805125985528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.517578125,0.0,1554.9150390625,1895.4371337890625,0.0,1779.6014404296875,0.9133254289627076,1.0,0.0,3.0,1.0,0.0
17912400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.978894591331482,0.3494423925876617,0.3142971098423004,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8289421796798706,0.2147801965475082,0.2043280154466629,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8641887307167053,0.2449081242084503,0.1718980222940445,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8047175407409668,0.1955845206975937,0.1862491816282272,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7169123888015747,0.1365697383880615,0.6203323006629944,285.0530090332031,284.95001220703125,298.0810546875,294.27978515625,297.6614074707031,297.3309326171875,285.049072265625,1.0,0.3424793481826782,0.8516709804534912,0.8516709804534912,1.0,1.0,-1.796928644180298,0.7923943400382996,1.0045342445373535,0.3811647593975067,0.994943916797638,0.994943916797638,0.0,55.71711349487305,73.0,36696.51953125,0.0,499.7113342285156,1.0,281.5424499511719,283.91583251953125,297.2663269042969,299.6718139648437,293.1499938964844,293.1499938964844,281.25,31316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209204435348511,1.0,0.0,0.0,3.7008209228515625,3.7008445262908936,9.138805125985528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.517578125,0.0,1554.9150390625,1895.4371337890625,0.0,1779.6014404296875,0.9133254289627076,1.0,0.0,3.0,1.0,0.0
17912460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9573256373405457,0.3515240848064422,0.3163302838802337,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8106145858764648,0.215081125497818,0.2050191313028335,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8443154096603394,0.2450804263353347,0.1723611652851104,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.785300076007843,0.1957650035619735,0.1868110448122024,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.69806969165802,0.1357880979776382,0.6184049248695374,284.8561096191406,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.8611145019531,1.0,0.3481894433498382,0.8515101075172424,0.8515101075172424,1.0,1.0,-1.7990922927856443,0.7934006452560425,1.005691647529602,0.3817546367645263,0.8461897373199463,0.8461897373199463,0.0,61.26580429077149,61.0,37216.234375,0.0,518.1104125976562,1.0,281.257080078125,283.7210693359375,297.3189392089844,299.8243103027344,293.1499938964844,293.1499938964844,281.54998779296875,39919.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353122234344482,1.0,0.0,0.0,3.6024296283721924,3.6024539470672607,8.659330319460423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.4970703125,0.0,1509.8280029296875,1895.4371337890625,0.0,1899.7874755859373,0.8968225121498108,1.0,0.0,3.0,1.0,0.0
17912520,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9573256373405457,0.3515240848064422,0.3163302838802337,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8106145858764648,0.215081125497818,0.2050191313028335,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8443154096603394,0.2450804263353347,0.1723611652851104,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.785300076007843,0.1957650035619735,0.1868110448122024,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.69806969165802,0.1357880979776382,0.6184049248695374,284.8561096191406,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.8611145019531,1.0,0.3481894433498382,0.8515101075172424,0.8515101075172424,1.0,1.0,-1.7990922927856443,0.7934006452560425,1.005691647529602,0.3817546367645263,0.8461897373199463,0.8461897373199463,0.0,61.26580429077149,61.0,37216.234375,0.0,518.1104125976562,1.0,281.257080078125,283.7210693359375,297.3189392089844,299.8243103027344,293.1499938964844,293.1499938964844,281.54998779296875,39919.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353122234344482,1.0,0.0,0.0,3.6024296283721924,3.6024539470672607,8.659330319460423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.4970703125,0.0,1509.8280029296875,1895.4371337890625,0.0,1899.7874755859373,0.8968225121498108,1.0,0.0,3.0,1.0,0.0
17912580,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9607665538787842,0.3552923500537872,0.3192289471626282,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8115088939666748,0.2157805114984512,0.2054868936538696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8451014757156372,0.2457937449216842,0.1726766526699066,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7860764861106873,0.1963069885969162,0.1871457397937774,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6971944570541382,0.1353073865175247,0.6155489683151245,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0345764160156,1.0,0.3478332757949829,0.8513492941856384,0.8513492941856384,1.0,1.0,-1.8004831075668335,0.794060230255127,1.0064228773117063,0.38205686211586,0.9859760403633118,0.9859760403633118,0.0,61.20812225341797,49.0,36634.47265625,0.0,518.84716796875,1.0,281.5428161621094,283.89190673828125,297.22735595703125,299.6283874511719,293.1499938964844,293.1499938964844,281.25,32245.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234166860580444,1.0,0.0,0.0,3.731368780136109,3.7313930988311768,9.290298521591468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.32958984375,0.0,1596.8729248046875,1895.4371337890625,0.0,1800.224609375,0.9209227561950684,1.0,0.0,3.0,1.0,0.0
17912640,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9607665538787842,0.3552923500537872,0.3192289471626282,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8115088939666748,0.2157805114984512,0.2054868936538696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8451014757156372,0.2457937449216842,0.1726766526699066,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7860764861106873,0.1963069885969162,0.1871457397937774,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6971944570541382,0.1353073865175247,0.6155489683151245,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,297.7187805175781,297.3183898925781,285.0345764160156,1.0,0.3478332757949829,0.8513492941856384,0.8513492941856384,1.0,1.0,-1.8004831075668335,0.794060230255127,1.0064228773117063,0.38205686211586,0.9859760403633118,0.9859760403633118,0.0,61.20812225341797,49.0,36634.47265625,0.0,518.84716796875,1.0,281.5428161621094,283.89190673828125,297.22735595703125,299.6283874511719,293.1499938964844,293.1499938964844,281.25,32245.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234166860580444,1.0,0.0,0.0,3.731368780136109,3.7313930988311768,9.290298521591468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.32958984375,0.0,1596.8729248046875,1895.4371337890625,0.0,1800.224609375,0.9209227561950684,1.0,0.0,3.0,1.0,0.0
