time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.969782829284668,0.356920063495636,0.3208699226379394,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8177838921546936,0.2160605043172836,0.2057851254940033,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516026735305786,0.2460310906171798,0.1728968024253845,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7925198078155518,0.1965185105800628,0.1873693764209747,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.702338457107544,0.1350654661655426,0.6144008636474609,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7338562011719,297.3172912597656,284.8652648925781,1.0,0.3462039828300476,0.8512688875198364,0.8512688875198364,1.0,1.0,-1.801967978477478,0.7947555780410767,1.0072124004364014,0.3824498355388641,0.8921013474464417,0.8921013474464417,0.0,59.48411560058594,49.0,37431.65234375,0.0,514.5331420898438,1.0,281.2953186035156,283.7027893066406,297.30078125,299.84552001953125,293.1499938964844,293.1499938964844,281.25,35592.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317143082618713,1.0,0.0,0.0,3.740524530410767,3.740549325942993,9.335945492239262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.04052734375,0.0,1633.104736328125,1895.4371337890625,0.0,1869.4549560546875,0.92318195104599,1.0,0.0,3.0,1.0,0.0
17912760,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.98019540309906,0.3581970632076263,0.3220157325267792,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8257498145103455,0.216154396533966,0.2058447152376175,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.860168993473053,0.2460300773382187,0.1728857010602951,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8009254336357117,0.1965592801570892,0.1873741596937179,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.709206223487854,0.1346977353096008,0.6125304102897644,284.8543701171875,284.95001220703125,298.2970275878906,294.2539367675781,297.7471923828125,297.3133239746094,284.8602600097656,1.0,0.3437358438968658,0.8514410853385925,0.8514410853385925,1.0,1.0,-1.8011640310287476,0.7943851947784424,1.0067789554595947,0.3822627961635589,0.8403134942054749,0.8403134942054749,0.0,57.201541900634766,37.0,37084.234375,0.0,507.0071105957031,1.0,281.2569580078125,283.7127685546875,297.2895202636719,299.7841186523437,293.1499938964844,293.1499938964844,281.54998779296875,40749.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354146838188171,1.0,0.0,0.0,3.6004185676574707,3.600442886352539,8.64966523295152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.1552734375,0.0,1513.760498046875,1895.4371337890625,0.0,1900.65380859375,0.8971090912818909,1.0,0.0,3.0,1.0,0.0
17912820,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.3625722825527191,0.3175505399703979,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8497967720031738,0.2169699519872665,0.2061972916126251,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8869038224220276,0.246843934059143,0.1731078028678894,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8249046206474304,0.1972146034240722,0.1875910758972168,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7286679148674011,0.134388193488121,0.609412670135498,285.035400390625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170166015625,285.03094482421875,1.0,0.3367927074432373,0.8517854809761047,0.8517854809761047,1.0,1.0,-1.7954219579696655,0.791689395904541,1.003732442855835,0.3807821869850158,0.9800942540168762,0.9800942540168762,0.0,51.211055755615234,25.0,36418.2578125,0.0,484.321533203125,1.0,281.54278564453125,283.88153076171875,297.2052917480469,299.5950012207031,293.1499938964844,293.1499938964844,281.25,32400.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72257399559021,1.0,0.0,0.0,3.727316856384277,3.727340936660767,9.270132181882218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.2919921875,0.0,1593.39501953125,1895.4371337890625,0.0,1793.251708984375,0.9201016426086426,1.0,0.0,3.0,1.0,0.0
17912880,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.3625722825527191,0.3175505399703979,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8497967720031738,0.2169699519872665,0.2061972916126251,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8869038224220276,0.246843934059143,0.1731078028678894,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8249046206474304,0.1972146034240722,0.1875910758972168,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7286679148674011,0.134388193488121,0.609412670135498,285.035400390625,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170166015625,285.03094482421875,1.0,0.3367927074432373,0.8517854809761047,0.8517854809761047,1.0,1.0,-1.7954219579696655,0.791689395904541,1.003732442855835,0.3807821869850158,0.9800942540168762,0.9800942540168762,0.0,51.211055755615234,25.0,36418.2578125,0.0,484.321533203125,1.0,281.54278564453125,283.88153076171875,297.2052917480469,299.5950012207031,293.1499938964844,293.1499938964844,281.25,32400.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72257399559021,1.0,0.0,0.0,3.727316856384277,3.727340936660767,9.270132181882218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.2919921875,0.0,1593.39501953125,1895.4371337890625,0.0,1793.251708984375,0.9201016426086426,1.0,0.0,3.0,1.0,0.0
17912940,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3709481358528137,0.2921985983848572,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8739752769470215,0.2173353135585785,0.2065536677837371,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.913512885570526,0.2470291554927826,0.1732901930809021,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.847032368183136,0.1974602490663528,0.1878186911344528,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7468055486679077,0.1339129209518432,0.6068548560142517,284.8330993652344,284.95001220703125,298.4342346191406,294.237548828125,297.8216552734375,297.339111328125,284.8393859863281,1.0,0.3265475630760193,0.8521298766136169,0.8521298766136169,1.0,1.0,-1.7604414224624634,0.7750793099403381,0.9853621125221252,0.3717691898345947,0.8112910389900208,0.8112910389900208,0.0,45.85936737060547,28.0,36176.046875,0.0,447.03851318359375,1.0,281.2578125,283.7011108398437,297.2610778808594,299.7144775390625,293.1499938964844,293.1499938964844,281.54998779296875,42917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325806021690369,1.0,0.0,0.0,3.528508424758911,3.5285325050354004,8.307601433443779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.07275390625,0.0,1452.1951904296875,1895.4371337890625,0.0,1876.7415771484373,0.8826122879981995,1.0,0.0,3.0,1.0,0.0
17913000,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9990000128746032,0.3709481358528137,0.2921985983848572,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8739752769470215,0.2173353135585785,0.2065536677837371,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.913512885570526,0.2470291554927826,0.1732901930809021,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.847032368183136,0.1974602490663528,0.1878186911344528,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7468055486679077,0.1339129209518432,0.6068548560142517,284.8330993652344,284.95001220703125,298.4342346191406,294.237548828125,297.8216552734375,297.339111328125,284.8393859863281,1.0,0.3265475630760193,0.8521298766136169,0.8521298766136169,1.0,1.0,-1.7604414224624634,0.7750793099403381,0.9853621125221252,0.3717691898345947,0.8112910389900208,0.8112910389900208,0.0,45.85936737060547,28.0,36176.046875,0.0,447.03851318359375,1.0,281.2578125,283.7011108398437,297.2610778808594,299.7144775390625,293.1499938964844,293.1499938964844,281.54998779296875,42917.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325806021690369,1.0,0.0,0.0,3.528508424758911,3.5285325050354004,8.307601433443779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.07275390625,0.0,1452.1951904296875,1895.4371337890625,0.0,1876.7415771484373,0.8826122879981995,1.0,0.0,3.0,1.0,0.0
17913060,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3835805058479309,0.2725760638713836,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8956393003463745,0.2181637287139892,0.2070102989673614,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9389698505401612,0.2478185296058654,0.1735619157552719,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8669962286949158,0.1981255412101745,0.1881382912397384,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7632812857627869,0.133935660123825,0.6054683327674866,285.0069580078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863525390625,285.0028381347656,1.0,0.3197667598724365,0.8529939651489258,0.8529939651489258,1.0,1.0,-1.736458659172058,0.7638410329818726,0.9726175665855408,0.3653794229030609,0.9302405714988708,0.9302405714988708,0.0,42.0477180480957,31.0,35238.7265625,0.0,421.4119262695313,1.0,281.5419921875,283.8690185546875,297.1690368652344,299.4906311035156,293.1499938964844,293.1499938964844,281.25,33273.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153317332267761,1.0,0.0,0.0,3.623551368713379,3.623574495315552,8.76116985182307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08251953125,0.0,1483.690185546875,1895.4371337890625,0.0,1733.7847900390625,0.897272527217865,1.0,0.0,3.0,1.0,0.0
17913120,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3835805058479309,0.2725760638713836,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8956393003463745,0.2181637287139892,0.2070102989673614,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9389698505401612,0.2478185296058654,0.1735619157552719,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8669962286949158,0.1981255412101745,0.1881382912397384,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7632812857627869,0.133935660123825,0.6054683327674866,285.0069580078125,284.95001220703125,298.5006408691406,294.23016357421875,297.8769836425781,297.3863525390625,285.0028381347656,1.0,0.3197667598724365,0.8529939651489258,0.8529939651489258,1.0,1.0,-1.736458659172058,0.7638410329818726,0.9726175665855408,0.3653794229030609,0.9302405714988708,0.9302405714988708,0.0,42.0477180480957,31.0,35238.7265625,0.0,421.4119262695313,1.0,281.5419921875,283.8690185546875,297.1690368652344,299.4906311035156,293.1499938964844,293.1499938964844,281.25,33273.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153317332267761,1.0,0.0,0.0,3.623551368713379,3.623574495315552,8.76116985182307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08251953125,0.0,1483.690185546875,1895.4371337890625,0.0,1733.7847900390625,0.897272527217865,1.0,0.0,3.0,1.0,0.0
17913180,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.3953478634357452,0.2596937716007232,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9117982983589172,0.2186713814735412,0.207559049129486,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.956507682800293,0.2481354176998138,0.1738718748092651,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8818279504776001,0.1984992772340774,0.1885488480329513,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7756525874137878,0.1339254975318908,0.6053916215896606,284.8565673828125,284.95001220703125,298.5654602050781,294.2235717773437,297.9283752441406,297.4276428222656,284.8670349121094,1.0,0.3155713081359863,0.8538579940795898,0.8538579940795898,1.0,1.0,-1.7224206924438477,0.7572925686836243,0.9651280641555786,0.3617075681686401,0.7920349836349487,0.7920349836349487,0.0,39.72718048095703,49.0,35215.9375,0.0,406.4508972167969,1.0,281.2580261230469,283.7438659667969,297.235107421875,299.61669921875,293.1499938964844,293.1499938964844,281.54998779296875,43330.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226061820983887,1.0,0.0,0.0,3.3735382556915283,3.373560905456543,7.593894792989886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.4931640625,0.0,1297.48486328125,1895.4371337890625,0.0,1793.517822265625,0.8501845598220825,1.0,0.0,3.0,1.0,0.0
17913240,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.3953478634357452,0.2596937716007232,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9117982983589172,0.2186713814735412,0.207559049129486,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.956507682800293,0.2481354176998138,0.1738718748092651,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8818279504776001,0.1984992772340774,0.1885488480329513,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7756525874137878,0.1339254975318908,0.6053916215896606,284.8565673828125,284.95001220703125,298.5654602050781,294.2235717773437,297.9283752441406,297.4276428222656,284.8670349121094,1.0,0.3155713081359863,0.8538579940795898,0.8538579940795898,1.0,1.0,-1.7224206924438477,0.7572925686836243,0.9651280641555786,0.3617075681686401,0.7920349836349487,0.7920349836349487,0.0,39.72718048095703,49.0,35215.9375,0.0,406.4508972167969,1.0,281.2580261230469,283.7438659667969,297.235107421875,299.61669921875,293.1499938964844,293.1499938964844,281.54998779296875,43330.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226061820983887,1.0,0.0,0.0,3.3735382556915283,3.373560905456543,7.593894792989886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.4931640625,0.0,1297.48486328125,1895.4371337890625,0.0,1793.517822265625,0.8501845598220825,1.0,0.0,3.0,1.0,0.0
17913300,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.4007711410522461,0.2611981034278869,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9103380441665648,0.2190978974103927,0.2078363597393036,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9548665285110474,0.2485207170248031,0.1740187704563141,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8804681897163391,0.1988405138254165,0.1887582838535308,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7742202877998352,0.1340307146310806,0.6055026650428772,285.0141906738281,284.95001220703125,298.5972900390625,294.2206115722656,297.9523620605469,297.44537353515625,285.0299377441406,1.0,0.3166711330413818,0.8542900085449219,0.8542900085449219,1.0,1.0,-1.7251054048538208,0.7586419582366943,0.9664634466171264,0.3623034954071045,0.8902939558029175,0.8902939558029175,0.0,40.00636291503906,49.0,34734.2421875,0.0,408.8148193359375,1.0,281.4937438964844,283.9097595214844,297.1579895019531,299.4041442871094,293.1499938964844,293.1499938964844,281.54998779296875,35178.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123623490333557,1.0,0.0,0.0,3.418751001358032,3.4187726974487305,7.798807928338647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.26025390625,0.0,1285.0335693359375,1895.4371337890625,0.0,1709.646728515625,0.8562994599342346,1.0,0.0,3.0,1.0,0.0
17913360,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4051452279090881,0.2675061523914337,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9034802913665771,0.21968774497509,0.2083782404661178,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9474042057991028,0.2490984499454498,0.1744061410427093,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8741491436958313,0.1993313133716583,0.1892112344503402,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7684888243675232,0.1342338472604751,0.6064547300338745,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9725341796875,297.45635986328125,285.0394287109375,1.0,0.3195532560348511,0.8547765612602234,0.8547765612602234,1.0,1.0,-1.735474944114685,0.763611912727356,0.9718630313873292,0.3649948239326477,0.9374011158943176,0.9374011158943176,0.0,41.20552062988281,67.0,35034.48046875,0.0,418.3539733886719,1.0,281.5406188964844,283.9032287597656,297.1667785644531,299.45684814453125,293.1499938964844,293.1499938964844,281.25,31754.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707374095916748,1.0,0.0,0.0,3.5469679832458496,3.546990394592285,8.394751489504415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.26318359375,0.0,1390.6666259765625,1895.4371337890625,0.0,1669.42724609375,0.8792130351066589,1.0,0.0,3.0,1.0,0.0
17913420,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.4086957275867462,0.2932920753955841,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8767876625061035,0.2203137576580047,0.2093045115470886,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9155688881874084,0.2494947761297226,0.1749721318483352,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8491296172142029,0.1998046338558197,0.1899810582399368,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7462059855461121,0.1341265588998794,0.6075858473777771,284.89666748046875,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.4449157714844,284.90478515625,1.0,0.3298297822475433,0.8557496666908264,0.8557496666908264,1.0,1.0,-1.770499587059021,0.7803198099136353,0.990179717540741,0.3741958439350128,0.8314950466156006,0.8314950466156006,0.0,46.251346588134766,85.0,36057.47265625,0.0,454.35845947265625,1.0,281.2587280273437,283.7534484863281,297.2565002441406,299.6683654785156,293.1499938964844,293.1499938964844,281.54998779296875,39304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209164500236511,1.0,0.0,0.0,3.4468443393707275,3.446866989135742,7.927507112981402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.81103515625,0.0,1342.020751953125,1895.4371337890625,0.0,1779.5684814453125,0.8627945780754089,1.0,0.0,3.0,1.0,0.0
17913480,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.4086957275867462,0.2932920753955841,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8767876625061035,0.2203137576580047,0.2093045115470886,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9155688881874084,0.2494947761297226,0.1749721318483352,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8491296172142029,0.1998046338558197,0.1899810582399368,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7462059855461121,0.1341265588998794,0.6075858473777771,284.89666748046875,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.4449157714844,284.90478515625,1.0,0.3298297822475433,0.8557496666908264,0.8557496666908264,1.0,1.0,-1.770499587059021,0.7803198099136353,0.990179717540741,0.3741958439350128,0.8314950466156006,0.8314950466156006,0.0,46.251346588134766,85.0,36057.47265625,0.0,454.35845947265625,1.0,281.2587280273437,283.7534484863281,297.2565002441406,299.6683654785156,293.1499938964844,293.1499938964844,281.54998779296875,39304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209164500236511,1.0,0.0,0.0,3.4468443393707275,3.446866989135742,7.927507112981402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.81103515625,0.0,1342.020751953125,1895.4371337890625,0.0,1779.5684814453125,0.8627945780754089,1.0,0.0,3.0,1.0,0.0
17913540,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.4075433611869812,0.3315793573856354,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8435152173042297,0.2213160544633865,0.2103664726018905,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8782668113708496,0.2503797113895416,0.1756428629159927,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8182554244995117,0.2006082832813263,0.1908724755048751,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.718329906463623,0.1339171826839447,0.6078401207923889,285.0905456542969,284.95001220703125,298.75,294.2104187011719,297.9981384277344,297.4028015136719,285.0904541015625,1.0,0.3448445796966553,0.8567227125167847,0.8567227125167847,1.0,1.0,-1.819918632507324,0.8039087653160095,1.0160099267959597,0.3871988654136657,1.0,1.0,0.0,54.446739196777344,88.0,36409.734375,0.0,510.7828063964844,1.0,281.5412902832031,283.91717529296875,297.19842529296875,299.5624389648437,293.1499938964844,293.1499938964844,281.25,30451.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138293385505676,1.0,0.0,0.0,3.6636033058166495,3.6636264324188232,8.95591881544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.25830078125,0.0,1506.6824951171875,1895.4371337890625,0.0,1721.5538330078125,0.9044283628463744,1.0,0.0,3.0,1.0,0.0
17913600,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.4075433611869812,0.3315793573856354,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8435152173042297,0.2213160544633865,0.2103664726018905,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8782668113708496,0.2503797113895416,0.1756428629159927,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8182554244995117,0.2006082832813263,0.1908724755048751,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.718329906463623,0.1339171826839447,0.6078401207923889,285.0905456542969,284.95001220703125,298.75,294.2104187011719,297.9981384277344,297.4028015136719,285.0904541015625,1.0,0.3448445796966553,0.8567227125167847,0.8567227125167847,1.0,1.0,-1.819918632507324,0.8039087653160095,1.0160099267959597,0.3871988654136657,1.0,1.0,0.0,54.446739196777344,88.0,36409.734375,0.0,510.7828063964844,1.0,281.5412902832031,283.91717529296875,297.19842529296875,299.5624389648437,293.1499938964844,293.1499938964844,281.25,30451.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138293385505676,1.0,0.0,0.0,3.6636033058166495,3.6636264324188232,8.95591881544533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.25830078125,0.0,1506.6824951171875,1895.4371337890625,0.0,1721.5538330078125,0.9044283628463744,1.0,0.0,3.0,1.0,0.0
17913660,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.4025030732154846,0.3633147776126861,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8202420473098755,0.2221515029668808,0.2115075439214706,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8520751595497131,0.2509042620658874,0.1763185560703277,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7940793633460999,0.2012823075056076,0.1918457597494125,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6950724124908447,0.1334639936685562,0.6074158549308777,284.9072570800781,284.95001220703125,298.80712890625,294.206787109375,297.9908447265625,297.34228515625,284.909423828125,1.0,0.3573912382125854,0.8561837673187256,0.8561837673187256,1.0,1.0,-1.861221075057984,0.8234938979148865,1.037727117538452,0.3981898427009582,0.902143657207489,0.902143657207489,0.0,62.21989059448242,91.0,37826.66796875,0.0,562.9810791015625,1.0,281.2574462890625,283.70819091796875,297.2813415527344,299.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,36216.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337462902069092,1.0,0.0,0.0,3.687535762786865,3.6875603199005127,9.073310707208292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.73095703125,0.0,1576.966064453125,1895.4371337890625,0.0,1886.5633544921875,0.9133686423301696,1.0,0.0,3.0,1.0,0.0
17913720,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.4025030732154846,0.3633147776126861,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8202420473098755,0.2221515029668808,0.2115075439214706,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8520751595497131,0.2509042620658874,0.1763185560703277,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7940793633460999,0.2012823075056076,0.1918457597494125,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6950724124908447,0.1334639936685562,0.6074158549308777,284.9072570800781,284.95001220703125,298.80712890625,294.206787109375,297.9908447265625,297.34228515625,284.909423828125,1.0,0.3573912382125854,0.8561837673187256,0.8561837673187256,1.0,1.0,-1.861221075057984,0.8234938979148865,1.037727117538452,0.3981898427009582,0.902143657207489,0.902143657207489,0.0,62.21989059448242,91.0,37826.66796875,0.0,562.9810791015625,1.0,281.2574462890625,283.70819091796875,297.2813415527344,299.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,36216.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337462902069092,1.0,0.0,0.0,3.687535762786865,3.6875603199005127,9.073310707208292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.73095703125,0.0,1576.966064453125,1895.4371337890625,0.0,1886.5633544921875,0.9133686423301696,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9664907455444336,0.401172012090683,0.36131551861763,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7918066382408142,0.222965732216835,0.2126146405935287,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8235456347465515,0.2512929141521454,0.1768442094326019,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7659592628479004,0.2019576877355575,0.192823052406311,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6680701971054077,0.133029893040657,0.6070416569709778,284.8472595214844,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3091735839844,284.859619140625,1.0,0.3664993941783905,0.8556448221206665,0.8556448221206665,1.0,1.0,-1.8611836433410645,0.8233862519264221,1.037797451019287,0.3982813358306885,0.7829811573028564,0.7829811573028564,0.0,72.02931213378906,79.0,37776.77734375,0.0,594.1375122070312,1.0,280.9594116210937,283.6668701171875,297.24920654296875,299.8020935058594,293.1499938964844,293.1499938964844,281.25,44830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478382587432861,1.0,0.0,0.0,3.3241748809814453,3.32419753074646,7.37328548439109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.56787109375,0.0,1260.16064453125,1895.4371337890625,0.0,2006.778564453125,0.8421359658241272,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9664907455444336,0.401172012090683,0.36131551861763,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7918066382408142,0.222965732216835,0.2126146405935287,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8235456347465515,0.2512929141521454,0.1768442094326019,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7659592628479004,0.2019576877355575,0.192823052406311,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6680701971054077,0.133029893040657,0.6070416569709778,284.8472595214844,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.3091735839844,284.859619140625,1.0,0.3664993941783905,0.8556448221206665,0.8556448221206665,1.0,1.0,-1.8611836433410645,0.8233862519264221,1.037797451019287,0.3982813358306885,0.7829811573028564,0.7829811573028564,0.0,72.02931213378906,79.0,37776.77734375,0.0,594.1375122070312,1.0,280.9594116210937,283.6668701171875,297.24920654296875,299.8020935058594,293.1499938964844,293.1499938964844,281.25,44830.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478382587432861,1.0,0.0,0.0,3.3241748809814453,3.32419753074646,7.37328548439109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.56787109375,0.0,1260.16064453125,1895.4371337890625,0.0,2006.778564453125,0.8421359658241272,1.0,0.0,3.0,1.0,0.0
17913900,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.961732029914856,0.4028700888156891,0.3622413873672485,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7880144119262695,0.22378970682621,0.2132735848426818,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.819689929485321,0.2519854605197906,0.1772104650735855,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7623828053474426,0.2026818394660949,0.1934020817279815,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6641950011253357,0.1331721395254135,0.6072642803192139,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0084533691406,297.3098449707031,285.012451171875,1.0,0.3682209849357605,0.855375349521637,0.855375349521637,1.0,1.0,-1.864485025405884,0.824945330619812,1.0395396947860718,0.3990921676158905,0.8744425177574158,0.8744425177574158,0.0,73.81586456298828,79.0,37301.0390625,0.0,602.1676635742188,1.0,281.1940612792969,283.8212280273437,297.1536865234375,299.5650634765625,293.1499938964844,293.1499938964844,281.25,35717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386013269424438,1.0,0.0,0.0,3.378825664520264,3.378847122192383,7.617718438268639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.21435546875,0.0,1249.9271240234375,1895.4371337890625,0.0,1927.6759033203125,0.8479511141777039,1.0,0.0,3.0,1.0,0.0
17913960,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9641954898834229,0.4051134586334228,0.364055871963501,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7898160219192505,0.2248345166444778,0.214167907834053,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.821164608001709,0.2529139816761017,0.1777900010347366,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7640434503555298,0.2036148607730865,0.1941948235034942,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6652116775512695,0.1335474997758865,0.6084415316581726,285.0157470703125,284.95001220703125,298.9115600585937,294.1924133300781,298.022705078125,297.31524658203125,285.0133056640625,1.0,0.368760347366333,0.8552498817443848,0.8552498817443848,1.0,1.0,-1.870796799659729,0.8279485702514648,1.0428482294082642,0.4007235467433929,0.9072996973991394,0.9072996973991394,0.0,73.7125244140625,67.0,37515.08203125,0.0,606.3847045898438,1.0,281.240478515625,283.810546875,297.1498413085937,299.5993347167969,293.1499938964844,293.1499938964844,280.95001220703125,32590.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338825464248657,1.0,0.0,0.0,3.491321563720703,3.4913434982299805,8.133416145028605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.548828125,0.0,1339.288818359375,1895.4371337890625,0.0,1887.7122802734373,0.867239773273468,1.0,0.0,3.0,1.0,0.0
17914020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9782318472862244,0.4086118638515472,0.3672714531421661,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8017348051071167,0.2265961170196533,0.2157766669988632,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8317927122116089,0.254235565662384,0.1787118166685104,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7752822637557983,0.2051958590745926,0.1956230103969574,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6747120022773743,0.1342722177505493,0.6110591292381287,284.8912658691406,284.95001220703125,298.959228515625,294.1820373535156,298.0467224121094,297.3197937011719,284.8996276855469,1.0,0.3669483065605163,0.8549988269805908,0.8549988269805908,1.0,1.0,-1.882557392120361,0.833527147769928,1.0490301847457886,0.4038355946540832,0.8015193939208984,0.8015193939208984,0.0,70.45762634277344,55.0,37995.75390625,0.0,604.486083984375,1.0,280.9589538574219,283.692138671875,297.2127685546875,299.7545166015625,293.1499938964844,293.1499938964844,281.25,40831.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447109222412109,1.0,0.0,0.0,3.3152263164520264,3.3152480125427246,7.333641178774997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.14306640625,0.0,1224.4708251953125,1895.4371337890625,0.0,1979.87109375,0.835674524307251,1.0,0.0,3.0,1.0,0.0
17914080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9782318472862244,0.4086118638515472,0.3672714531421661,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8017348051071167,0.2265961170196533,0.2157766669988632,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8317927122116089,0.254235565662384,0.1787118166685104,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7752822637557983,0.2051958590745926,0.1956230103969574,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6747120022773743,0.1342722177505493,0.6110591292381287,284.8912658691406,284.95001220703125,298.959228515625,294.1820373535156,298.0467224121094,297.3197937011719,284.8996276855469,1.0,0.3669483065605163,0.8549988269805908,0.8549988269805908,1.0,1.0,-1.882557392120361,0.833527147769928,1.0490301847457886,0.4038355946540832,0.8015193939208984,0.8015193939208984,0.0,70.45762634277344,55.0,37995.75390625,0.0,604.486083984375,1.0,280.9589538574219,283.692138671875,297.2127685546875,299.7545166015625,293.1499938964844,293.1499938964844,281.25,40831.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447109222412109,1.0,0.0,0.0,3.3152263164520264,3.3152480125427246,7.333641178774997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.14306640625,0.0,1224.4708251953125,1895.4371337890625,0.0,1979.87109375,0.835674524307251,1.0,0.0,3.0,1.0,0.0
17914140,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4135842621326446,0.3698188662528991,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8236423134803772,0.2290017455816269,0.2175841927528381,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8532813787460327,0.2562924325466156,0.1797797530889511,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7975212335586548,0.2073706984519958,0.197229579091072,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6943033337593079,0.1355390399694442,0.6147266626358032,285.04052734375,284.95001220703125,299.0041809082031,294.1697692871094,298.0748291015625,297.3337097167969,285.0366516113281,1.0,0.3623845875263214,0.8547477722167969,0.8547477722167969,1.0,1.0,-1.8941686153411863,0.8389993906021118,1.0551692247390747,0.4070492386817932,0.934476673603058,0.934476673603058,0.0,64.21827697753906,43.0,37845.71484375,0.0,593.1987915039062,1.0,281.240478515625,283.8173522949219,297.1410827636719,299.6064147949219,293.1499938964844,293.1499938964844,280.95001220703125,31237.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344332933425903,1.0,0.0,0.0,3.516148805618286,3.5161707401275635,8.249503480328713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.0830078125,0.0,1354.960205078125,1895.4371337890625,0.0,1892.3603515625,0.8716775178909302,1.0,0.0,3.0,1.0,0.0
17914200,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4135842621326446,0.3698188662528991,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8236423134803772,0.2290017455816269,0.2175841927528381,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8532813787460327,0.2562924325466156,0.1797797530889511,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7975212335586548,0.2073706984519958,0.197229579091072,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6943033337593079,0.1355390399694442,0.6147266626358032,285.04052734375,284.95001220703125,299.0041809082031,294.1697692871094,298.0748291015625,297.3337097167969,285.0366516113281,1.0,0.3623845875263214,0.8547477722167969,0.8547477722167969,1.0,1.0,-1.8941686153411863,0.8389993906021118,1.0551692247390747,0.4070492386817932,0.934476673603058,0.934476673603058,0.0,64.21827697753906,43.0,37845.71484375,0.0,593.1987915039062,1.0,281.240478515625,283.8173522949219,297.1410827636719,299.6064147949219,293.1499938964844,293.1499938964844,280.95001220703125,31237.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344332933425903,1.0,0.0,0.0,3.516148805618286,3.5161707401275635,8.249503480328713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.0830078125,0.0,1354.960205078125,1895.4371337890625,0.0,1892.3603515625,0.8716775178909302,1.0,0.0,3.0,1.0,0.0
17914260,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.4214288890361786,0.3456447720527649,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8437269330024719,0.2310515642166137,0.2194634974002838,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8745657801628113,0.2577880918979645,0.180825725197792,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8181817531585693,0.2092242091894149,0.1989122629165649,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7130619883537292,0.1367422193288803,0.6194291710853577,284.8709411621094,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8777160644531,1.0,0.3547315001487732,0.8545955419540405,0.8545955419540405,1.0,1.0,-1.8775761127471924,0.8310516476631165,1.0465244054794312,0.4027096927165985,0.7993014454841614,0.7993014454841614,0.0,58.629695892333984,31.0,37929.890625,0.0,563.0689697265625,1.0,280.9592590332031,283.6620788574219,297.1943359375,299.7464599609375,293.1499938964844,293.1499938964844,281.25,41299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474071383476257,1.0,0.0,0.0,3.346566200256348,3.346588373184204,7.472951892850688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.583984375,0.0,1257.416015625,1895.4371337890625,0.0,2003.0614013671875,0.8423082232475281,1.0,0.0,3.0,1.0,0.0
17914320,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.4214288890361786,0.3456447720527649,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8437269330024719,0.2310515642166137,0.2194634974002838,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8745657801628113,0.2577880918979645,0.180825725197792,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8181817531585693,0.2092242091894149,0.1989122629165649,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7130619883537292,0.1367422193288803,0.6194291710853577,284.8709411621094,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597106933594,284.8777160644531,1.0,0.3547315001487732,0.8545955419540405,0.8545955419540405,1.0,1.0,-1.8775761127471924,0.8310516476631165,1.0465244054794312,0.4027096927165985,0.7993014454841614,0.7993014454841614,0.0,58.629695892333984,31.0,37929.890625,0.0,563.0689697265625,1.0,280.9592590332031,283.6620788574219,297.1943359375,299.7464599609375,293.1499938964844,293.1499938964844,281.25,41299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474071383476257,1.0,0.0,0.0,3.346566200256348,3.346588373184204,7.472951892850688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.583984375,0.0,1257.416015625,1895.4371337890625,0.0,2003.0614013671875,0.8423082232475281,1.0,0.0,3.0,1.0,0.0
17914380,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4358437359333038,0.313455194234848,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738443851470947,0.2336639016866684,0.2214815616607666,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063494205474854,0.2599433660507202,0.1819711476564407,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8459954261779785,0.2115837782621383,0.2007109671831131,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374342083930969,0.1385239958763122,0.6253119111061096,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4222717285156,284.9985656738281,1.0,0.3445551991462707,0.8544433116912842,0.8544433116912842,1.0,1.0,-1.851947546005249,0.8188097476959229,1.0331377983093262,0.3959691226482391,0.9033640027046204,0.9033640027046204,0.0,51.74185562133789,34.0,37134.86328125,0.0,523.6050415039062,1.0,281.24041748046875,283.78546142578125,297.09967041015625,299.53814697265625,293.1499938964844,293.1499938964844,280.95001220703125,32612.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346649169921875,1.0,0.0,0.0,3.4924120903015137,3.492434024810791,8.138497946674761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.86376953125,0.0,1340.5596923828125,1895.4371337890625,0.0,1894.3165283203125,0.8672230243682861,1.0,0.0,3.0,1.0,0.0
17914440,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4358437359333038,0.313455194234848,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738443851470947,0.2336639016866684,0.2214815616607666,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063494205474854,0.2599433660507202,0.1819711476564407,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8459954261779785,0.2115837782621383,0.2007109671831131,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7374342083930969,0.1385239958763122,0.6253119111061096,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,298.15972900390625,297.4222717285156,284.9985656738281,1.0,0.3445551991462707,0.8544433116912842,0.8544433116912842,1.0,1.0,-1.851947546005249,0.8188097476959229,1.0331377983093262,0.3959691226482391,0.9033640027046204,0.9033640027046204,0.0,51.74185562133789,34.0,37134.86328125,0.0,523.6050415039062,1.0,281.24041748046875,283.78546142578125,297.09967041015625,299.53814697265625,293.1499938964844,293.1499938964844,280.95001220703125,32612.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346649169921875,1.0,0.0,0.0,3.4924120903015137,3.492434024810791,8.138497946674761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.86376953125,0.0,1340.5596923828125,1895.4371337890625,0.0,1894.3165283203125,0.8672230243682861,1.0,0.0,3.0,1.0,0.0
17914500,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4441647529602051,0.2995631992816925,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.889022707939148,0.234904944896698,0.2226436734199524,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9233027696609496,0.2608877718448639,0.1826532483100891,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8599663972854614,0.2127061188220977,0.2017530798912048,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7495418190956116,0.1395114511251449,0.6293317675590515,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.189208984375,297.4603881835937,284.84295654296875,1.0,0.3410637676715851,0.854367196559906,0.854367196559906,1.0,1.0,-1.843550562858581,0.8148282170295715,1.0287222862243652,0.3936556279659271,0.8025230169296265,0.8025230169296265,0.0,49.01973724365234,34.0,37599.05078125,0.0,509.4384460449219,1.0,281.00146484375,283.6212158203125,297.1622619628906,299.7259826660156,293.1499938964844,293.1499938964844,280.95001220703125,38301.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413736581802368,1.0,0.0,0.0,3.4434964656829834,3.443519115447998,7.912115052022273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.59912109375,0.0,1331.5787353515625,1895.4371337890625,0.0,1951.29833984375,0.8578357696533203,1.0,0.0,3.0,1.0,0.0
