time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914560,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4523230493068695,0.2884603440761566,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9020442366600036,0.2360608726739883,0.2236639112234115,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.937990427017212,0.2617059051990509,0.1831778138875961,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8721731305122375,0.213747426867485,0.2026670575141906,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7603346109390259,0.1404936611652374,0.6332937479019165,284.8766784667969,284.95001220703125,299.1247253417969,294.1235046386719,298.2179260253906,297.4972229003906,284.8862609863281,1.0,0.3383573293685913,0.8547466397285461,0.8547466397285461,1.0,1.0,-1.837925672531128,0.8121915459632874,1.0257340669631958,0.3921683132648468,0.7827574014663696,0.7827574014663696,0.0,46.95369338989258,37.0,37104.12890625,0.0,499.2571411132813,1.0,280.9598083496094,283.6820373535156,297.1417236328125,299.6391296386719,293.1499938964844,293.1499938964844,281.25,42275.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430592179298401,1.0,0.0,0.0,3.2487759590148926,3.248797416687012,7.042596621431585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.7451171875,0.0,1172.71533203125,1895.4371337890625,0.0,1965.711181640625,0.8227301239967346,1.0,0.0,3.0,1.0,0.0
17914620,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.4631639420986175,0.27631276845932,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9186887741088868,0.2379349768161773,0.2251725047826767,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9548327922821044,0.2632394134998321,0.1840269714593887,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8870236277580261,0.2154350727796554,0.2040181457996368,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7737436294555664,0.1420444995164871,0.6392243504524231,285.031005859375,284.95001220703125,299.1477966308594,294.1122436523437,298.2550964355469,297.5456848144531,285.033447265625,1.0,0.3359610438346863,0.8552277088165283,0.8552277088165283,1.0,1.0,-1.8349084854125977,0.8108170628547668,1.024091362953186,0.391349583864212,0.8892569541931152,0.8892569541931152,0.0,44.848751068115234,37.0,36694.09375,0.0,490.7076416015625,1.0,281.2131652832031,283.8260192871094,297.0545349121094,299.43072509765625,293.1499938964844,293.1499938964844,281.25,32823.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320277690887451,1.0,0.0,0.0,3.3553762435913086,3.3553969860076904,7.512349498028925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.232421875,0.0,1207.5755615234375,1895.4371337890625,0.0,1872.090576171875,0.8391634821891785,1.0,0.0,3.0,1.0,0.0
17914680,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.4694329798221588,0.2699952125549316,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9286555051803588,0.2391112744808197,0.2262209206819534,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9637797474861144,0.2642205357551574,0.1846698671579361,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8955028057098389,0.2164952158927917,0.204959288239479,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7815461158752441,0.1430325955152511,0.6433242559432983,285.02081298828125,284.95001220703125,299.16082763671875,294.10552978515625,298.2761535644531,297.57305908203125,285.0170593261719,1.0,0.3350701332092285,0.8555055856704712,0.8555055856704712,1.0,1.0,-1.8354041576385496,0.8110882639884949,1.0243159532546997,0.3914685845375061,0.9015527367591858,0.9015527367591858,0.0,43.83618927001953,57.0,36794.89453125,0.0,487.8663330078125,1.0,281.2396850585937,283.8037109375,297.0615539550781,299.46600341796875,293.1499938964844,293.1499938964844,281.54998779296875,31867.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295708656311035,1.0,0.0,0.0,3.433723926544189,3.433745145797729,7.867270142014604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.103515625,0.0,1276.5111083984375,1895.4371337890625,0.0,1851.4735107421875,0.8537339568138123,1.0,0.0,3.0,1.0,0.0
17914740,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.4844002425670624,0.2736509144306183,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9289070963859558,0.2426182478666305,0.2294434159994125,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9628995656967164,0.2671800553798675,0.1866703182458877,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8957016468048096,0.219658076763153,0.2078687250614166,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.7832531929016113,0.1459684669971466,0.6562130451202393,285.16070556640625,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324157714844,285.1615600585937,1.0,0.3410634100437164,0.856264591217041,0.856264591217041,1.0,1.0,-1.8650085926055908,0.8253482580184937,1.0396602153778076,0.3990273475646972,1.0,1.0,0.0,45.10246276855469,77.0,36774.8046875,0.0,511.3721923828125,1.0,281.54132080078125,283.93951416015625,297.0580139160156,299.4350280761719,293.1499938964844,293.1499938964844,281.25,30250.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204684615135193,1.0,0.0,0.0,3.664808750152588,3.6648318767547607,8.961813477981195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.99560546875,0.0,1506.5130615234375,1895.4371337890625,0.0,1775.877685546875,0.9041581749916076,1.0,0.0,3.0,1.0,0.0
17914800,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.4844002425670624,0.2736509144306183,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9289070963859558,0.2426182478666305,0.2294434159994125,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9628995656967164,0.2671800553798675,0.1866703182458877,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8957016468048096,0.219658076763153,0.2078687250614166,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.7832531929016113,0.1459684669971466,0.6562130451202393,285.16070556640625,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324157714844,285.1615600585937,1.0,0.3410634100437164,0.856264591217041,0.856264591217041,1.0,1.0,-1.8650085926055908,0.8253482580184937,1.0396602153778076,0.3990273475646972,1.0,1.0,0.0,45.10246276855469,77.0,36774.8046875,0.0,511.3721923828125,1.0,281.54132080078125,283.93951416015625,297.0580139160156,299.4350280761719,293.1499938964844,293.1499938964844,281.25,30250.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204684615135193,1.0,0.0,0.0,3.664808750152588,3.6648318767547607,8.961813477981195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.99560546875,0.0,1506.5130615234375,1895.4371337890625,0.0,1775.877685546875,0.9041581749916076,1.0,0.0,3.0,1.0,0.0
17914860,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.4925920665264129,0.2982969284057617,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.903916597366333,0.2456659823656082,0.232684701681137,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9363696575164796,0.2694494426250458,0.1885758638381958,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.873889684677124,0.2223944664001464,0.2108034491539001,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.765748918056488,0.1484551429748535,0.6690671443939209,284.9671325683594,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435241699219,284.96697998046875,1.0,0.3541242182254791,0.8563303351402283,0.8563303351402283,1.0,1.0,-1.9197300672531128,0.8515422344207764,1.0681877136230469,0.4132523238658905,0.9794998168945312,0.9794998168945312,0.0,50.579044342041016,97.0,38706.26171875,0.0,566.8760375976562,1.0,281.2571105957031,283.7039489746094,297.15008544921875,299.7149353027344,293.1499938964844,293.1499938964844,280.95001220703125,33099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422212362289429,1.0,0.0,0.0,3.78339147567749,3.783416271209717,9.551154107612092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7666015625,0.0,1664.2047119140625,1895.4371337890625,0.0,1958.5408935546875,0.9329277276992798,1.0,0.0,3.0,1.0,0.0
17914920,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.4925920665264129,0.2982969284057617,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.903916597366333,0.2456659823656082,0.232684701681137,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9363696575164796,0.2694494426250458,0.1885758638381958,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.873889684677124,0.2223944664001464,0.2108034491539001,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.765748918056488,0.1484551429748535,0.6690671443939209,284.9671325683594,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435241699219,284.96697998046875,1.0,0.3541242182254791,0.8563303351402283,0.8563303351402283,1.0,1.0,-1.9197300672531128,0.8515422344207764,1.0681877136230469,0.4132523238658905,0.9794998168945312,0.9794998168945312,0.0,50.579044342041016,97.0,38706.26171875,0.0,566.8760375976562,1.0,281.2571105957031,283.7039489746094,297.15008544921875,299.7149353027344,293.1499938964844,293.1499938964844,280.95001220703125,33099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422212362289429,1.0,0.0,0.0,3.78339147567749,3.783416271209717,9.551154107612092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.7666015625,0.0,1664.2047119140625,1895.4371337890625,0.0,1958.5408935546875,0.9329277276992798,1.0,0.0,3.0,1.0,0.0
17914980,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.4937013387680053,0.3391108512878418,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8687053322792053,0.2482128888368606,0.2354443669319152,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952476382255554,0.2710629403591156,0.1899767220020294,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8412054181098938,0.2246463596820831,0.2132892608642578,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7382712960243225,0.1501841992139816,0.6789684295654297,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.3402099609375,297.60186767578125,284.8758239746094,1.0,0.3723280429840088,0.8563961386680603,0.8563961386680603,1.0,1.0,-1.9886032342910769,0.8845821619033813,1.104021072387695,0.4312115907669067,0.8649265170097351,0.8649265170097351,0.0,59.9887809753418,115.0,40259.9765625,0.0,649.5078735351562,1.0,280.9567565917969,283.58544921875,297.13311767578125,299.81304931640625,293.1499938964844,293.1499938964844,281.25,39837.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635504603385925,1.0,0.0,0.0,3.649967193603516,3.649991750717163,8.889374498721736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.80322265625,0.0,1561.8421630859375,1895.4371337890625,0.0,2143.785888671875,0.9082737565040588,1.0,0.0,3.0,1.0,0.0
17915040,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.4937013387680053,0.3391108512878418,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8687053322792053,0.2482128888368606,0.2354443669319152,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8952476382255554,0.2710629403591156,0.1899767220020294,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8412054181098938,0.2246463596820831,0.2132892608642578,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7382712960243225,0.1501841992139816,0.6789684295654297,284.86578369140625,284.95001220703125,299.25982666015625,294.0465393066406,298.3402099609375,297.60186767578125,284.8758239746094,1.0,0.3723280429840088,0.8563961386680603,0.8563961386680603,1.0,1.0,-1.9886032342910769,0.8845821619033813,1.104021072387695,0.4312115907669067,0.8649265170097351,0.8649265170097351,0.0,59.9887809753418,115.0,40259.9765625,0.0,649.5078735351562,1.0,280.9567565917969,283.58544921875,297.13311767578125,299.81304931640625,293.1499938964844,293.1499938964844,281.25,39837.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635504603385925,1.0,0.0,0.0,3.649967193603516,3.649991750717163,8.889374498721736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.80322265625,0.0,1561.8421630859375,1895.4371337890625,0.0,2143.785888671875,0.9082737565040588,1.0,0.0,3.0,1.0,0.0
17915100,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.4928696453571319,0.3622575104236603,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.851804792881012,0.2498095333576202,0.2369539141654968,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8765458464622498,0.2722732424736023,0.1907873302698135,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8256704807281494,0.2260538637638092,0.2146413326263427,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.724885106086731,0.1510925441980362,0.6835959553718567,285.0494079589844,284.95001220703125,299.2752380371094,294.03619384765625,298.3301696777344,297.5693054199219,285.0657653808594,1.0,0.3825456500053406,0.8564289808273315,0.8564289808273315,1.0,1.0,-2.026365280151367,0.9027338624000548,1.123631477355957,0.4410649836063385,0.987385869026184,0.987385869026184,0.0,65.76223754882812,115.0,40142.68359375,0.0,699.2327270507812,1.0,281.202392578125,283.7720642089844,297.0374755859375,299.60028076171875,293.1499938964844,293.1499938964844,281.25,33622.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591094970703125,1.0,0.0,0.0,3.712965250015259,3.712989568710327,9.198882366945328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.51171875,0.0,1586.257568359375,1895.4371337890625,0.0,2104.7666015625,0.9202197194099426,1.0,0.0,3.0,1.0,0.0
17915160,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.9990000128746032,0.4915232956409454,0.3857936561107635,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8370020389556885,0.2516710460186004,0.2388167083263397,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8599836826324463,0.2738075852394104,0.1919202357530594,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8113946914672852,0.227701187133789,0.2163121849298477,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7122390866279602,0.1521233022212982,0.6889918446540833,285.1072082519531,284.95001220703125,299.2904052734375,294.0257568359375,298.319091796875,297.5350036621094,285.11151123046875,1.0,0.3933725357055664,0.8555441498756409,0.8555441498756409,1.0,1.0,-2.066711902618408,0.922071933746338,1.1446399688720703,0.4515039026737213,1.0,1.0,0.0,72.03146362304688,133.0,40768.875,0.0,754.6303100585938,1.0,281.2428283691406,283.8004150390625,297.031005859375,299.6616516113281,293.1499938964844,293.1499938964844,280.95001220703125,32608.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593705058097839,1.0,0.0,0.0,3.8045573234558105,3.804582118988037,9.65831873145362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.5068359375,0.0,1685.5645751953125,1895.4371337890625,0.0,2107.053955078125,0.9374858140945436,1.0,0.0,3.0,1.0,0.0
17915220,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.4849452972412109,0.4355696439743042,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8094753623008728,0.2548883855342865,0.2424958050251007,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8302940726280212,0.2761920392513275,0.194098874926567,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.782518208026886,0.230530634522438,0.219615027308464,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6859358549118042,0.1537563204765319,0.6992762088775635,284.9659729003906,284.95001220703125,299.3201599121094,294.00469970703125,298.28912353515625,297.45245361328125,284.9682312011719,1.0,0.4162145256996155,0.8537744283676147,0.8537744283676147,1.0,1.0,-2.1495354175567627,0.96181058883667,1.1877248287200928,0.4729853868484497,0.9864189624786376,0.9864189624786376,0.0,86.3998031616211,121.0,42995.53515625,0.0,880.2997436523438,1.0,280.9563903808594,283.6125183105469,297.0879821777344,299.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,34457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803611755371094,1.0,0.0,0.0,3.8684122562408447,3.868438243865967,9.985246833821293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.4599609375,0.0,1777.77490234375,1895.4371337890625,0.0,2293.3837890625,0.9532259106636048,1.0,0.0,3.0,1.0,0.0
17915280,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.4849452972412109,0.4355696439743042,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8094753623008728,0.2548883855342865,0.2424958050251007,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8302940726280212,0.2761920392513275,0.194098874926567,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.782518208026886,0.230530634522438,0.219615027308464,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6859358549118042,0.1537563204765319,0.6992762088775635,284.9659729003906,284.95001220703125,299.3201599121094,294.00469970703125,298.28912353515625,297.45245361328125,284.9682312011719,1.0,0.4162145256996155,0.8537744283676147,0.8537744283676147,1.0,1.0,-2.1495354175567627,0.96181058883667,1.1877248287200928,0.4729853868484497,0.9864189624786376,0.9864189624786376,0.0,86.3998031616211,121.0,42995.53515625,0.0,880.2997436523438,1.0,280.9563903808594,283.6125183105469,297.0879821777344,299.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,34457.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803611755371094,1.0,0.0,0.0,3.8684122562408447,3.868438243865967,9.985246833821293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.4599609375,0.0,1777.77490234375,1895.4371337890625,0.0,2293.3837890625,0.9532259106636048,1.0,0.0,3.0,1.0,0.0
17915340,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9738807082176208,0.4810643196105957,0.4336147308349609,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7876759767532349,0.2574496567249298,0.2454687058925628,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.808434784412384,0.2777710855007171,0.1956255882978439,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.761667013168335,0.2327263951301574,0.2222441583871841,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6664174795150757,0.1548168510198593,0.7065760493278503,284.8438415527344,284.95001220703125,299.3492431640625,293.9835510253906,298.2716979980469,297.3960876464844,284.8507385253906,1.0,0.4268553555011749,0.8520047068595886,0.8520047068595886,1.0,1.0,-2.165607452392578,0.9693074822425842,1.196300029754639,0.4773072600364685,0.8506953120231628,0.8506953120231628,0.0,98.2338409423828,109.0,43614.6328125,0.0,938.6149291992188,1.0,280.6569519042969,283.48272705078125,297.0539855957031,299.9597473144531,293.1499938964844,293.1499938964844,280.95001220703125,41674.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986871600151062,1.0,0.0,0.0,3.6793813705444336,3.6794066429138175,9.033226433530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6416015625,0.0,1608.9046630859375,1895.4371337890625,0.0,2459.42822265625,0.9158316254615784,1.0,0.0,3.0,1.0,0.0
17915400,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9738807082176208,0.4810643196105957,0.4336147308349609,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7876759767532349,0.2574496567249298,0.2454687058925628,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.808434784412384,0.2777710855007171,0.1956255882978439,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.761667013168335,0.2327263951301574,0.2222441583871841,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6664174795150757,0.1548168510198593,0.7065760493278503,284.8438415527344,284.95001220703125,299.3492431640625,293.9835510253906,298.2716979980469,297.3960876464844,284.8507385253906,1.0,0.4268553555011749,0.8520047068595886,0.8520047068595886,1.0,1.0,-2.165607452392578,0.9693074822425842,1.196300029754639,0.4773072600364685,0.8506953120231628,0.8506953120231628,0.0,98.2338409423828,109.0,43614.6328125,0.0,938.6149291992188,1.0,280.6569519042969,283.48272705078125,297.0539855957031,299.9597473144531,293.1499938964844,293.1499938964844,280.95001220703125,41674.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986871600151062,1.0,0.0,0.0,3.6793813705444336,3.6794066429138175,9.033226433530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6416015625,0.0,1608.9046630859375,1895.4371337890625,0.0,2459.42822265625,0.9158316254615784,1.0,0.0,3.0,1.0,0.0
17915460,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9716778993606568,0.4847882390022278,0.435742974281311,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7877657413482666,0.2609208226203918,0.2485197335481643,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8074684739112854,0.2804450094699859,0.1972846090793609,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7616186738014221,0.2357368469238281,0.2248884588479995,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6660190224647522,0.156641885638237,0.7138925790786743,285.03515625,284.95001220703125,299.3778991699219,293.96246337890625,298.28546142578125,297.396728515625,285.0345764160156,1.0,0.4306761026382446,0.8499651551246643,0.8499651551246643,1.0,1.0,-2.185046434402466,0.9785179495811462,1.2065285444259644,0.482008546590805,0.9955158829689026,0.9955158829689026,0.0,100.41653442382812,97.0,43223.32421875,0.0,966.0023193359376,1.0,280.94305419921875,283.6650695800781,296.9400634765625,299.7366943359375,293.1499938964844,293.1499938964844,280.6499938964844,32991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889743447303772,1.0,0.0,0.0,3.7963359355926514,3.796360731124878,9.616621809982462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.70703125,0.0,1678.737548828125,1895.4371337890625,0.0,2371.076904296875,0.9362198710441588,1.0,0.0,3.0,1.0,0.0
17915520,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9716778993606568,0.4847882390022278,0.435742974281311,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7877657413482666,0.2609208226203918,0.2485197335481643,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8074684739112854,0.2804450094699859,0.1972846090793609,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7616186738014221,0.2357368469238281,0.2248884588479995,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6660190224647522,0.156641885638237,0.7138925790786743,285.03515625,284.95001220703125,299.3778991699219,293.96246337890625,298.28546142578125,297.396728515625,285.0345764160156,1.0,0.4306761026382446,0.8499651551246643,0.8499651551246643,1.0,1.0,-2.185046434402466,0.9785179495811462,1.2065285444259644,0.482008546590805,0.9955158829689026,0.9955158829689026,0.0,100.41653442382812,97.0,43223.32421875,0.0,966.0023193359376,1.0,280.94305419921875,283.6650695800781,296.9400634765625,299.7366943359375,293.1499938964844,293.1499938964844,280.6499938964844,32991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889743447303772,1.0,0.0,0.0,3.7963359355926514,3.796360731124878,9.616621809982462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.70703125,0.0,1678.737548828125,1895.4371337890625,0.0,2371.076904296875,0.9362198710441588,1.0,0.0,3.0,1.0,0.0
17915580,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9828093647956848,0.4882698655128479,0.4389893412590027,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7992326617240906,0.2641763687133789,0.2515707015991211,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8175159692764282,0.2827386558055877,0.1989109516143798,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7722551822662354,0.2385524362325668,0.2275155186653137,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6757308840751648,0.1585740000009536,0.7220264673233032,284.884765625,284.95001220703125,299.40631103515625,293.941650390625,298.299072265625,297.3973388671875,284.8895568847656,1.0,0.4305338859558105,0.8479256629943848,0.8479256629943848,1.0,1.0,-2.207492589950561,0.9891549348831176,1.2183376550674438,0.4875766038894653,0.8797270059585571,0.8797270059585571,0.0,97.02738189697266,85.0,44202.8203125,0.0,975.5657958984376,1.0,280.6561279296875,283.5012512207031,296.9835510253906,299.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,39031.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017063736915588,1.0,0.0,0.0,3.7078449726104736,3.7078700065612793,9.173527928396652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.81201171875,0.0,1621.5208740234375,1895.4371337890625,0.0,2487.036376953125,0.9201908707618712,1.0,0.0,3.0,1.0,0.0
17915640,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9828093647956848,0.4882698655128479,0.4389893412590027,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7992326617240906,0.2641763687133789,0.2515707015991211,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8175159692764282,0.2827386558055877,0.1989109516143798,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7722551822662354,0.2385524362325668,0.2275155186653137,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6757308840751648,0.1585740000009536,0.7220264673233032,284.884765625,284.95001220703125,299.40631103515625,293.941650390625,298.299072265625,297.3973388671875,284.8895568847656,1.0,0.4305338859558105,0.8479256629943848,0.8479256629943848,1.0,1.0,-2.207492589950561,0.9891549348831176,1.2183376550674438,0.4875766038894653,0.8797270059585571,0.8797270059585571,0.0,97.02738189697266,85.0,44202.8203125,0.0,975.5657958984376,1.0,280.6561279296875,283.5012512207031,296.9835510253906,299.9007873535156,293.1499938964844,293.1499938964844,280.95001220703125,39031.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017063736915588,1.0,0.0,0.0,3.7078449726104736,3.7078700065612793,9.173527928396652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.81201171875,0.0,1621.5208740234375,1895.4371337890625,0.0,2487.036376953125,0.9201908707618712,1.0,0.0,3.0,1.0,0.0
17915700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9909024238586426,0.490666925907135,0.4405925869941711,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8079382181167603,0.2660224139690399,0.2530151009559631,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8251403570175171,0.2841308414936065,0.199638158082962,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7805310487747192,0.2401520609855651,0.228745236992836,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6833155155181885,0.1597093343734741,0.7259498238563538,285.0403137207031,284.95001220703125,299.4205017089844,293.9313659667969,298.30816650390625,297.4017028808594,285.0513000488281,1.0,0.4294108152389526,0.8469058871269226,0.8469058871269226,1.0,1.0,-2.218212604522705,0.994243323802948,1.2239692211151123,0.4901716709136963,0.9852068424224854,0.9852068424224854,0.0,94.02093505859376,85.0,43604.65625,0.0,974.933837890625,1.0,280.9034729003906,283.6698303222656,296.9041748046875,299.6829833984375,293.1499938964844,293.1499938964844,280.95001220703125,34114.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953242063522339,1.0,0.0,0.0,3.751618623733521,3.751643419265747,9.391407047587564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.0087890625,0.0,1634.6929931640625,1895.4371337890625,0.0,2428.7548828125,0.928926169872284,1.0,0.0,3.0,1.0,0.0
17915760,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.4935293793678283,0.4414284229278564,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8186634182929993,0.2681105136871338,0.2547391355037689,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8351879715919495,0.2857964336872101,0.2006121426820755,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7914268374443054,0.2419728636741638,0.2302252501249313,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6932981610298157,0.1610416322946548,0.7308047413825989,285.0675964355469,284.95001220703125,299.4347229003906,293.9212341308594,298.3192749023437,297.40972900390625,285.0679626464844,1.0,0.4278491735458374,0.8462740182876587,0.8462740182876587,1.0,1.0,-2.230067729949951,0.9998810887336732,1.2301867008209229,0.4932593107223511,1.0,1.0,0.0,90.28848266601562,73.0,43851.296875,0.0,972.6574096679688,1.0,280.943115234375,283.6781921386719,296.90203857421875,299.7314147949219,293.1499938964844,293.1499938964844,280.6499938964844,33080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934041619300842,1.0,0.0,0.0,3.8316969871521,3.831722259521485,9.79660399025306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.8271484375,0.0,1721.933349609375,1895.4371337890625,0.0,2411.28076171875,0.943966031074524,1.0,0.0,3.0,1.0,0.0
17915820,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5013114809989929,0.4193110466003418,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354536890983582,0.2716273963451385,0.2580333650112152,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514978885650635,0.2882421910762787,0.2023512721061706,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8090566396713257,0.2450045943260193,0.2330499142408371,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7095911502838135,0.1633746325969696,0.7406886219978333,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329528808594,284.8799133300781,1.0,0.4222448468208313,0.8450102806091309,0.8450102806091309,1.0,1.0,-2.2248406410217285,0.9972105622291564,1.2276298999786377,0.4917700588703155,0.8949676752090454,0.8949676752090454,0.0,84.39249420166016,61.0,44594.26953125,0.0,945.0724487304688,1.0,280.6557922363281,283.4759521484375,296.9465026855469,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38456.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069839477539062,1.0,0.0,0.0,3.775876522064209,3.775902032852173,9.513248642178952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.56689453125,0.0,1696.783935546875,1895.4371337890625,0.0,2535.446533203125,0.9346149563789368,1.0,0.0,3.0,1.0,0.0
17915880,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5013114809989929,0.4193110466003418,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8354536890983582,0.2716273963451385,0.2580333650112152,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514978885650635,0.2882421910762787,0.2023512721061706,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8090566396713257,0.2450045943260193,0.2330499142408371,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7095911502838135,0.1633746325969696,0.7406886219978333,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4329528808594,284.8799133300781,1.0,0.4222448468208313,0.8450102806091309,0.8450102806091309,1.0,1.0,-2.2248406410217285,0.9972105622291564,1.2276298999786377,0.4917700588703155,0.8949676752090454,0.8949676752090454,0.0,84.39249420166016,61.0,44594.26953125,0.0,945.0724487304688,1.0,280.6557922363281,283.4759521484375,296.9465026855469,299.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,38456.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069839477539062,1.0,0.0,0.0,3.775876522064209,3.775902032852173,9.513248642178952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.56689453125,0.0,1696.783935546875,1895.4371337890625,0.0,2535.446533203125,0.9346149563789368,1.0,0.0,3.0,1.0,0.0
17915940,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.513697624206543,0.391302078962326,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8570730686187744,0.274951159954071,0.2608477175235748,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.872962236404419,0.2903726398944855,0.2036018520593643,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.829586923122406,0.2478315532207489,0.2354097068309784,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7282321453094482,0.1656845510005951,0.7494938373565674,284.8591613769531,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.48052978515625,284.86505126953125,1.0,0.4142825603485107,0.8437464833259583,0.8437464833259583,1.0,1.0,-2.2094943523406982,0.9896785616874696,1.219815731048584,0.4875369369983673,0.7980377674102783,0.7980377674102783,0.0,77.2204818725586,64.0,44318.8515625,0.0,903.0044555664062,1.0,280.35858154296875,283.4623718261719,296.9002380371094,299.8489990234375,293.1499938964844,293.1499938964844,280.6499938964844,43974.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141104578971863,1.0,0.0,0.0,3.407841920852661,3.407865047454834,7.749116548438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.322265625,0.0,1335.78369140625,1895.4371337890625,0.0,2601.0966796875,0.8597047328948975,1.0,0.0,3.0,1.0,0.0
17916000,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.513697624206543,0.391302078962326,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8570730686187744,0.274951159954071,0.2608477175235748,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.872962236404419,0.2903726398944855,0.2036018520593643,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.829586923122406,0.2478315532207489,0.2354097068309784,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7282321453094482,0.1656845510005951,0.7494938373565674,284.8591613769531,284.95001220703125,299.4923095703125,293.88232421875,298.3833923339844,297.48052978515625,284.86505126953125,1.0,0.4142825603485107,0.8437464833259583,0.8437464833259583,1.0,1.0,-2.2094943523406982,0.9896785616874696,1.219815731048584,0.4875369369983673,0.7980377674102783,0.7980377674102783,0.0,77.2204818725586,64.0,44318.8515625,0.0,903.0044555664062,1.0,280.35858154296875,283.4623718261719,296.9002380371094,299.8489990234375,293.1499938964844,293.1499938964844,280.6499938964844,43974.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141104578971863,1.0,0.0,0.0,3.407841920852661,3.407865047454834,7.749116548438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.322265625,0.0,1335.78369140625,1895.4371337890625,0.0,2601.0966796875,0.8597047328948975,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.5238197445869446,0.3770396113395691,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8700151443481445,0.2775533497333526,0.2629569768905639,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8856467008590698,0.2923338711261749,0.2046870291233062,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8412640690803528,0.2500695586204529,0.2371974438428878,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.738739550113678,0.167557880282402,0.7564498782157898,285.01123046875,284.95001220703125,299.5103759765625,293.8710632324219,298.4158020019531,297.5247802734375,285.0127258300781,1.0,0.4115016162395477,0.8433277010917664,0.8433277010917664,1.0,1.0,-2.2066872119903564,0.9883260726928712,1.218361258506775,0.4865442812442779,0.8951668739318848,0.8951668739318848,0.0,73.88325500488281,64.0,43728.70703125,0.0,887.7628173828125,1.0,280.6129455566406,283.61480712890625,296.8087158203125,299.6113586425781,293.1499938964844,293.1499938964844,280.6499938964844,34484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023385405540466,1.0,0.0,0.0,3.479054450988769,3.479076623916626,8.076361837083823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.35791015625,0.0,1340.365234375,1895.4371337890625,0.0,2492.8251953125,0.8678982853889465,1.0,0.0,3.0,1.0,0.0
17916120,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.5303347706794739,0.3692331910133362,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8779305219650269,0.279298186302185,0.2645127177238464,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8933222889900208,0.2936743199825287,0.2055592685937881,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8483976721763611,0.2515761852264404,0.2385309040546417,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7452414035797119,0.1688640415668487,0.7617863416671753,285.0054016113281,284.95001220703125,299.5219116210937,293.8641662597656,298.43658447265625,297.55303955078125,285.0038757324219,1.0,0.4103919863700866,0.843063235282898,0.843063235282898,1.0,1.0,-2.208235025405884,0.989059567451477,1.2191754579544067,0.48685222864151,0.9065921902656556,0.9065921902656556,0.0,72.19783782958984,67.0,43831.88671875,0.0,882.9056396484375,1.0,280.640869140625,283.6035461425781,296.8142395019531,299.6432800292969,293.1499938964844,293.1499938964844,280.3500061035156,33421.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991443276405334,1.0,0.0,0.0,3.537130832672119,3.5371532440185547,8.348251867573708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.689453125,0.0,1392.489990234375,1895.4371337890625,0.0,2463.6044921875,0.8781185150146484,1.0,0.0,3.0,1.0,0.0
17916180,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5398542284965515,0.3591277599334717,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8890196084976196,0.2817806303501129,0.2669110298156738,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9038333892822266,0.295417308807373,0.2068524211645126,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8584623336791992,0.2537049353122711,0.2405854016542434,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7546102404594421,0.1708091646432876,0.7704172730445862,284.8681030273437,284.95001220703125,299.5404357910156,293.8535461425781,298.4664001464844,297.5919494628906,284.86895751953125,1.0,0.4094871282577514,0.842644453048706,0.842644453048706,1.0,1.0,-2.213362455368042,0.991503357887268,1.2218592166900637,0.488077312707901,0.8091592788696289,0.8091592788696289,0.0,70.15984344482422,67.0,44489.55859375,0.0,880.1280517578125,1.0,280.3836364746094,283.4570617675781,296.8834228515625,299.844970703125,293.1499938964844,293.1499938964844,280.3500061035156,39783.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066224455833435,1.0,0.0,0.0,3.4557368755340576,3.455759763717652,7.968463933138992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6904296875,0.0,1354.390625,1895.4371337890625,0.0,2532.124755859375,0.8626577258110046,1.0,0.0,3.0,1.0,0.0
17916240,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.5455842018127441,0.3543285131454468,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8947144746780396,0.2833020091056824,0.2682898938655853,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.909270405769348,0.2964454591274261,0.2075301706790924,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8636686205863953,0.2550011575222015,0.2417573630809784,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7595828771591187,0.1720092892646789,0.7755666375160217,284.90838623046875,284.95001220703125,299.55230712890625,293.8470764160156,298.48388671875,297.61383056640625,284.9140014648437,1.0,0.4093736112117767,0.8423800468444824,0.8423800468444824,1.0,1.0,-2.2176589965820312,0.9935566186904908,1.224102258682251,0.4891307651996612,0.8195307850837708,0.8195307850837708,0.0,69.26625061035156,70.0,44429.51171875,0.0,880.8635864257812,1.0,280.3589782714844,283.5010681152344,296.8686828613281,299.7950439453125,293.1499938964844,293.1499938964844,280.6499938964844,39799.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079115152359009,1.0,0.0,0.0,3.3758997917175293,3.3759219646453857,7.604530196658743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.2177734375,0.0,1275.3564453125,1895.4371337890625,0.0,2543.9736328125,0.8484222292900085,1.0,0.0,3.0,1.0,0.0
17916300,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.5532079935073853,0.3490231037139892,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9015575647354126,0.2855249643325805,0.2701978385448456,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9160524606704712,0.2980749905109405,0.2085084468126297,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.869970977306366,0.2569039165973663,0.2433807700872421,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7656713128089905,0.1737241297960281,0.7826055884361267,285.0386962890625,284.95001220703125,299.5679016113281,293.8389892578125,298.5065002441406,297.6418762207031,285.04656982421875,1.0,0.4097016155719757,0.8420383930206299,0.8420383930206299,1.0,1.0,-2.225153684616089,0.9971495866775512,1.2280040979385376,0.4909925162792206,0.912740170955658,0.912740170955658,0.0,68.37283325195312,70.0,44040.29296875,0.0,884.671142578125,1.0,280.5957336425781,283.63580322265625,296.802001953125,299.6009216308594,293.1499938964844,293.1499938964844,280.6499938964844,33408.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801098644733429,1.0,0.0,0.0,3.452230930328369,3.4522526264190674,7.952303917591053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.5966796875,0.0,1305.7301025390625,1895.4371337890625,0.0,2481.473876953125,0.8616436719894409,1.0,0.0,3.0,1.0,0.0
17916360,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,0.5608249306678772,0.3443226814270019,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9084221124649048,0.2878935039043426,0.2723498940467834,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9228743314743042,0.2998630106449127,0.209694042801857,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.876183807849884,0.2589377462863922,0.2452228516340255,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7717325091362,0.1755524426698684,0.7904420495033264,285.04034423828125,284.95001220703125,299.5837707519531,293.83123779296875,298.5284729003906,297.6684265136719,285.0378723144531,1.0,0.4105362892150879,0.8415870666503906,0.8415870666503906,1.0,1.0,-2.2351388931274414,1.0019299983978271,1.2332088947296145,0.4935063421726227,0.94584459066391,0.94584459066391,0.0,67.69281005859375,88.0,44418.3984375,0.0,891.716796875,1.0,280.6412658691406,283.6181945800781,296.8077087402344,299.6632385253906,293.1499938964844,293.1499938964844,280.3500061035156,31484.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990631461143494,1.0,0.0,0.0,3.569694757461548,3.5697171688079834,8.502672699250979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7607421875,0.0,1412.6065673828125,1895.4371337890625,0.0,2462.862548828125,0.8839005827903748,1.0,0.0,3.0,1.0,0.0
