time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916420,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.572534441947937,0.3534196317195892,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9048341512680054,0.2920303344726562,0.2764816582202911,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.917233109474182,0.3026555478572845,0.2118465155363083,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8727094531059265,0.2624514102935791,0.2487596869468689,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.770000159740448,0.1787953823804855,0.8059262633323669,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.56060791015625,297.6983642578125,284.9224548339844,1.0,0.4191552102565765,0.8406843543052673,0.8406843543052673,1.0,1.0,-2.2764382362365723,1.021825075149536,1.2546130418777466,0.5039747953414917,0.8562964200973511,0.8562964200973511,0.0,70.76979064941406,106.0,45745.578125,0.0,944.2698364257812,1.0,280.35797119140625,283.476806640625,296.86602783203125,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,37799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133652210235596,1.0,0.0,0.0,3.50164532661438,3.5016682147979736,8.181588100342196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.734375,0.0,1387.21533203125,1895.4371337890625,0.0,2594.217041015625,0.8740348815917969,1.0,0.0,3.0,1.0,0.0
17916480,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.572534441947937,0.3534196317195892,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9048341512680054,0.2920303344726562,0.2764816582202911,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.917233109474182,0.3026555478572845,0.2118465155363083,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8727094531059265,0.2624514102935791,0.2487596869468689,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.770000159740448,0.1787953823804855,0.8059262633323669,284.9168395996094,284.95001220703125,299.6164245605469,293.8168029785156,298.56060791015625,297.6983642578125,284.9224548339844,1.0,0.4191552102565765,0.8406843543052673,0.8406843543052673,1.0,1.0,-2.2764382362365723,1.021825075149536,1.2546130418777466,0.5039747953414917,0.8562964200973511,0.8562964200973511,0.0,70.76979064941406,106.0,45745.578125,0.0,944.2698364257812,1.0,280.35797119140625,283.476806640625,296.86602783203125,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,37799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133652210235596,1.0,0.0,0.0,3.50164532661438,3.5016682147979736,8.181588100342196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.734375,0.0,1387.21533203125,1895.4371337890625,0.0,2594.217041015625,0.8740348815917969,1.0,0.0,3.0,1.0,0.0
17916540,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.5803746581077576,0.3772561252117157,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8896294832229614,0.2967892587184906,0.2809458971023559,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8994561433792114,0.3061728775501251,0.2142506688833236,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8583033084869385,0.2665072381496429,0.2525873184204101,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7583954334259033,0.1822335720062255,0.8218240141868591,285.08709716796875,284.95001220703125,299.6505432128906,293.803955078125,298.57550048828125,297.6947631835937,285.0871887207031,1.0,0.4330639839172363,0.839781641960144,0.839781641960144,1.0,1.0,-2.337001323699951,1.0510203838348389,1.285981059074402,0.5195677280426025,1.0,1.0,0.0,77.7393569946289,109.0,46262.16015625,0.0,1034.3089599609375,1.0,280.6424865722656,283.6244506835937,296.8043212890625,299.7616271972656,293.1499938964844,293.1499938964844,280.3500061035156,30980.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092474937438965,1.0,0.0,0.0,3.70882511138916,3.708848714828491,9.178378945762232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.31201171875,0.0,1561.441162109375,1895.4371337890625,0.0,2556.26513671875,0.9147302508354188,1.0,0.0,3.0,1.0,0.0
17916600,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.5803746581077576,0.3772561252117157,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8896294832229614,0.2967892587184906,0.2809458971023559,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8994561433792114,0.3061728775501251,0.2142506688833236,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8583033084869385,0.2665072381496429,0.2525873184204101,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7583954334259033,0.1822335720062255,0.8218240141868591,285.08709716796875,284.95001220703125,299.6505432128906,293.803955078125,298.57550048828125,297.6947631835937,285.0871887207031,1.0,0.4330639839172363,0.839781641960144,0.839781641960144,1.0,1.0,-2.337001323699951,1.0510203838348389,1.285981059074402,0.5195677280426025,1.0,1.0,0.0,77.7393569946289,109.0,46262.16015625,0.0,1034.3089599609375,1.0,280.6424865722656,283.6244506835937,296.8043212890625,299.7616271972656,293.1499938964844,293.1499938964844,280.3500061035156,30980.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092474937438965,1.0,0.0,0.0,3.70882511138916,3.708848714828491,9.178378945762232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.31201171875,0.0,1561.441162109375,1895.4371337890625,0.0,2556.26513671875,0.9147302508354188,1.0,0.0,3.0,1.0,0.0
17916660,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5843263268470764,0.3980462849140167,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8781087398529053,0.3009994924068451,0.2853245437145233,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.886309027671814,0.3090085089206695,0.2165638953447342,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8475362062454224,0.2700587809085846,0.25633105635643,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7496629953384399,0.1851314902305603,0.8366512656211853,284.9270935058594,284.95001220703125,299.686279296875,293.7928161621094,298.5760192871094,297.6640930175781,284.9291381835937,1.0,0.4451145529747009,0.8376633524894714,0.8376633524894714,1.0,1.0,-2.3923380374908447,1.0774884223937988,1.314849615097046,0.5339329242706299,0.9291256070137024,0.9291256070137024,0.0,84.22850799560547,112.0,48146.9375,0.0,1120.8861083984375,1.0,280.3573608398437,283.4301147460937,296.864013671875,300.0068359375,293.1499938964844,293.1499938964844,280.04998779296875,35476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279885649681091,1.0,0.0,0.0,3.744407176971436,3.744431972503662,9.355336487715248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.72412109375,0.0,1636.7401123046875,1895.4371337890625,0.0,2729.729248046875,0.9258376359939576,1.0,0.0,3.0,1.0,0.0
17916720,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5843263268470764,0.3980462849140167,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8781087398529053,0.3009994924068451,0.2853245437145233,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.886309027671814,0.3090085089206695,0.2165638953447342,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8475362062454224,0.2700587809085846,0.25633105635643,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7496629953384399,0.1851314902305603,0.8366512656211853,284.9270935058594,284.95001220703125,299.686279296875,293.7928161621094,298.5760192871094,297.6640930175781,284.9291381835937,1.0,0.4451145529747009,0.8376633524894714,0.8376633524894714,1.0,1.0,-2.3923380374908447,1.0774884223937988,1.314849615097046,0.5339329242706299,0.9291256070137024,0.9291256070137024,0.0,84.22850799560547,112.0,48146.9375,0.0,1120.8861083984375,1.0,280.3573608398437,283.4301147460937,296.864013671875,300.0068359375,293.1499938964844,293.1499938964844,280.04998779296875,35476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279885649681091,1.0,0.0,0.0,3.744407176971436,3.744431972503662,9.355336487715248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.72412109375,0.0,1636.7401123046875,1895.4371337890625,0.0,2729.729248046875,0.9258376359939576,1.0,0.0,3.0,1.0,0.0
17916780,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.587190568447113,0.4165130257606506,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8686464428901672,0.3048471212387085,0.2891260981559753,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.875206470489502,0.3114248812198639,0.2183732092380523,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8387227058410645,0.273252785205841,0.2595259845256805,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.742317795753479,0.1875829398632049,0.8486717939376831,284.8856201171875,284.95001220703125,299.7239074707031,293.7835693359375,298.572509765625,297.624755859375,284.8919677734375,1.0,0.455737441778183,0.8355450630187988,0.8355450630187988,1.0,1.0,-2.4395463466644287,1.1000473499298096,1.3394988775253296,0.5460423231124878,0.8448034524917603,0.8448034524917603,0.0,90.17769622802734,115.0,49175.5390625,0.0,1199.4189453125,1.0,280.0577087402344,283.36676025390625,296.8402709960937,300.0657653808594,293.1499938964844,293.1499938964844,280.3500061035156,40430.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427320122718811,1.0,0.0,0.0,3.5469229221343994,3.5469467639923096,8.394537758249498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.44873046875,0.0,1453.6968994140625,1895.4371337890625,0.0,2867.25048828125,0.8866981267929077,1.0,0.0,3.0,1.0,0.0
17916840,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.587190568447113,0.4165130257606506,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8686464428901672,0.3048471212387085,0.2891260981559753,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.875206470489502,0.3114248812198639,0.2183732092380523,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8387227058410645,0.273252785205841,0.2595259845256805,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.742317795753479,0.1875829398632049,0.8486717939376831,284.8856201171875,284.95001220703125,299.7239074707031,293.7835693359375,298.572509765625,297.624755859375,284.8919677734375,1.0,0.455737441778183,0.8355450630187988,0.8355450630187988,1.0,1.0,-2.4395463466644287,1.1000473499298096,1.3394988775253296,0.5460423231124878,0.8448034524917603,0.8448034524917603,0.0,90.17769622802734,115.0,49175.5390625,0.0,1199.4189453125,1.0,280.0577087402344,283.36676025390625,296.8402709960937,300.0657653808594,293.1499938964844,293.1499938964844,280.3500061035156,40430.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427320122718811,1.0,0.0,0.0,3.5469229221343994,3.5469467639923096,8.394537758249498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.44873046875,0.0,1453.6968994140625,1895.4371337890625,0.0,2867.25048828125,0.8866981267929077,1.0,0.0,3.0,1.0,0.0
17916900,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5893887281417847,0.4242004752159118,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654080629348755,0.3071581125259399,0.2911877632141113,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712347149848938,0.3130967319011688,0.2194252461194992,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8356702327728271,0.2751928567886352,0.2612587809562683,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7397871613502502,0.189034104347229,0.8549491763114929,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5748291015625,297.61181640625,285.0443420410156,1.0,0.460636556148529,0.8344858884811401,0.8344858884811401,1.0,1.0,-2.4621453285217285,1.1108464002609253,1.3512989282608032,0.5517985820770264,0.9475820660591124,0.9475820660591124,0.0,92.81661987304688,115.0,48854.640625,0.0,1237.134765625,1.0,280.3000183105469,283.520263671875,296.76324462890625,299.8553466796875,293.1499938964844,293.1499938964844,280.3500061035156,33891.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371194005012512,1.0,0.0,0.0,3.6146762371063232,3.614699363708496,8.718305366528512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7841796875,0.0,1478.60009765625,1895.4371337890625,0.0,2814.813720703125,0.8982599377632141,1.0,0.0,3.0,1.0,0.0
17916960,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.5920221209526062,0.4305199384689331,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8634772300720215,0.3096603751182556,0.2935465276241302,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8686559796333313,0.3149845004081726,0.2207361310720443,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8338049650192261,0.2773096859455108,0.2632597386837005,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7383201718330383,0.1906364560127258,0.8621714115142822,285.0506896972656,284.95001220703125,299.7635803222656,293.7763977050781,298.5802917480469,297.6042785644531,285.0498962402344,1.0,0.4653672575950622,0.8331471085548401,0.8331471085548401,1.0,1.0,-2.485227108001709,1.1218416690826416,1.363385558128357,0.5576461553573608,0.9903609752655028,0.9903609752655028,0.0,95.16393280029295,118.0,49375.84375,0.0,1274.837890625,1.0,280.3426818847656,283.5158996582031,296.7661437988281,299.9213562011719,293.1499938964844,293.1499938964844,280.04998779296875,31936.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836036741733551,1.0,0.0,0.0,3.720826387405396,3.7208502292633057,9.237874678547088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.27392578125,0.0,1582.411376953125,1895.4371337890625,0.0,2804.7099609375,0.9183695316314696,1.0,0.0,3.0,1.0,0.0
17917020,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5960466861724854,0.4425792694091797,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.859824001789093,0.3139688074588775,0.2979233562946319,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8636641502380371,0.3178923726081848,0.2230310291051864,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8302626013755798,0.2809100449085235,0.266957014799118,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7356081604957581,0.1934345662593841,0.8758655190467834,284.91265869140625,284.95001220703125,299.8055419921875,293.7713928222656,298.5863952636719,297.5791931152344,284.9164428710937,1.0,0.4742934107780456,0.8304694294929504,0.8304694294929504,1.0,1.0,-2.528629779815674,1.1424705982208252,1.3861591815948486,0.568650484085083,0.8962256908416748,0.8962256908416748,0.0,99.71070861816406,121.0,50887.35546875,0.0,1348.0396728515625,1.0,280.0565185546875,283.3525695800781,296.823486328125,300.1373291015625,293.1499938964844,293.1499938964844,280.3500061035156,37241.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506557941436768,1.0,0.0,0.0,3.686936140060425,3.686960697174072,9.070359965335228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.51904296875,0.0,1584.0361328125,1895.4371337890625,0.0,2941.41357421875,0.9144397377967834,1.0,0.0,3.0,1.0,0.0
17917080,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5960466861724854,0.4425792694091797,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.859824001789093,0.3139688074588775,0.2979233562946319,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8636641502380371,0.3178923726081848,0.2230310291051864,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8302626013755798,0.2809100449085235,0.266957014799118,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7356081604957581,0.1934345662593841,0.8758655190467834,284.91265869140625,284.95001220703125,299.8055419921875,293.7713928222656,298.5863952636719,297.5791931152344,284.9164428710937,1.0,0.4742934107780456,0.8304694294929504,0.8304694294929504,1.0,1.0,-2.528629779815674,1.1424705982208252,1.3861591815948486,0.568650484085083,0.8962256908416748,0.8962256908416748,0.0,99.71070861816406,121.0,50887.35546875,0.0,1348.0396728515625,1.0,280.0565185546875,283.3525695800781,296.823486328125,300.1373291015625,293.1499938964844,293.1499938964844,280.3500061035156,37241.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506557941436768,1.0,0.0,0.0,3.686936140060425,3.686960697174072,9.070359965335228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.51904296875,0.0,1584.0361328125,1895.4371337890625,0.0,2941.41357421875,0.9144397377967834,1.0,0.0,3.0,1.0,0.0
17917140,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.6014923453330994,0.4527094066143036,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8576765060424805,0.3189046084880829,0.3024318516254425,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8602445721626282,0.3215055763721466,0.2254160791635513,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8280671834945679,0.285055011510849,0.2707497477531433,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7340784668922424,0.1966327875852584,0.8898990154266357,285.08673095703125,284.95001220703125,299.8500061035156,293.7687683105469,298.6025085449219,297.5702819824219,285.0880432128906,1.0,0.4826490581035614,0.8277917504310608,0.8277917504310608,1.0,1.0,-2.570500612258911,1.1623591184616089,1.4081414937973022,0.5791705846786499,1.0,1.0,0.0,103.79556274414062,124.0,50848.3359375,0.0,1419.527099609375,1.0,280.34332275390625,283.5205993652344,296.7652282714844,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,32933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459450006484985,1.0,0.0,0.0,3.823472499847412,3.823497772216797,9.75459442997817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.580078125,0.0,1710.83154296875,1895.4371337890625,0.0,2897.30615234375,0.94195157289505,1.0,0.0,3.0,1.0,0.0
17917200,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9990000128746032,0.6014923453330994,0.4527094066143036,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8576765060424805,0.3189046084880829,0.3024318516254425,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8602445721626282,0.3215055763721466,0.2254160791635513,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8280671834945679,0.285055011510849,0.2707497477531433,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7340784668922424,0.1966327875852584,0.8898990154266357,285.08673095703125,284.95001220703125,299.8500061035156,293.7687683105469,298.6025085449219,297.5702819824219,285.0880432128906,1.0,0.4826490581035614,0.8277917504310608,0.8277917504310608,1.0,1.0,-2.570500612258911,1.1623591184616089,1.4081414937973022,0.5791705846786499,1.0,1.0,0.0,103.79556274414062,124.0,50848.3359375,0.0,1419.527099609375,1.0,280.34332275390625,283.5205993652344,296.7652282714844,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,32933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459450006484985,1.0,0.0,0.0,3.823472499847412,3.823497772216797,9.75459442997817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.580078125,0.0,1710.83154296875,1895.4371337890625,0.0,2897.30615234375,0.94195157289505,1.0,0.0,3.0,1.0,0.0
17917260,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6056583523750305,0.4623213112354278,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.855780303478241,0.3230417370796203,0.3067704439163208,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8570940494537354,0.3241887390613556,0.2276452630758285,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8260779976844788,0.2884380519390106,0.274365484714508,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7327142953872681,0.1992378830909729,0.9033313393592834,284.92529296875,284.95001220703125,299.89678955078125,293.7682189941406,298.614013671875,297.5513610839844,284.92724609375,1.0,0.4905979633331299,0.8250185251235962,0.8250185251235962,1.0,1.0,-2.610430955886841,1.1812617778778076,1.4291691780090332,0.589226484298706,0.9477663040161132,0.9477663040161132,0.0,107.76029205322266,127.0,52586.4921875,0.0,1489.990478515625,1.0,280.0556945800781,283.3270263671875,296.8235778808594,300.2411193847656,293.1499938964844,293.1499938964844,279.75,35966.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609455227851868,1.0,0.0,0.0,3.840764284133911,3.840790271759033,9.843025736699929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.7353515625,0.0,1755.67333984375,1895.4371337890625,0.0,3037.873046875,0.9478756189346312,1.0,0.0,3.0,1.0,0.0
17917320,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6056583523750305,0.4623213112354278,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.855780303478241,0.3230417370796203,0.3067704439163208,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8570940494537354,0.3241887390613556,0.2276452630758285,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8260779976844788,0.2884380519390106,0.274365484714508,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7327142953872681,0.1992378830909729,0.9033313393592834,284.92529296875,284.95001220703125,299.89678955078125,293.7682189941406,298.614013671875,297.5513610839844,284.92724609375,1.0,0.4905979633331299,0.8250185251235962,0.8250185251235962,1.0,1.0,-2.610430955886841,1.1812617778778076,1.4291691780090332,0.589226484298706,0.9477663040161132,0.9477663040161132,0.0,107.76029205322266,127.0,52586.4921875,0.0,1489.990478515625,1.0,280.0556945800781,283.3270263671875,296.8235778808594,300.2411193847656,293.1499938964844,293.1499938964844,279.75,35966.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609455227851868,1.0,0.0,0.0,3.840764284133911,3.840790271759033,9.843025736699929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.7353515625,0.0,1755.67333984375,1895.4371337890625,0.0,3037.873046875,0.9478756189346312,1.0,0.0,3.0,1.0,0.0
17917380,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6081395149230957,0.4737037420272827,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.852017879486084,0.3263402581214905,0.3100908994674682,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8520311117172241,0.3259757757186889,0.229043036699295,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8222724199295044,0.2909724414348602,0.276980310678482,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7294947504997253,0.2010031789541244,0.9124387502670288,284.8802490234375,284.95001220703125,299.945556640625,293.76934814453125,298.620361328125,297.521484375,284.8856811523437,1.0,0.4978843033313751,0.8222452998161316,0.8222452998161316,1.0,1.0,-2.643867015838623,1.1970114707946775,1.4468554258346558,0.5975381731987,0.8585276007652283,0.8585276007652283,0.0,112.0702896118164,130.0,53429.03125,0.0,1554.9705810546875,1.0,279.7569274902344,283.2605895996094,296.8109436035156,300.29864501953125,293.1499938964844,293.1499938964844,280.04998779296875,40617.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724142909049988,1.0,0.0,0.0,3.639721155166626,3.639745950698853,8.839537599669711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.51416015625,0.0,1556.216064453125,1895.4371337890625,0.0,3145.456787109375,0.9073060154914856,1.0,0.0,3.0,1.0,0.0
17917440,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6081395149230957,0.4737037420272827,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.852017879486084,0.3263402581214905,0.3100908994674682,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8520311117172241,0.3259757757186889,0.229043036699295,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8222724199295044,0.2909724414348602,0.276980310678482,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7294947504997253,0.2010031789541244,0.9124387502670288,284.8802490234375,284.95001220703125,299.945556640625,293.76934814453125,298.620361328125,297.521484375,284.8856811523437,1.0,0.4978843033313751,0.8222452998161316,0.8222452998161316,1.0,1.0,-2.643867015838623,1.1970114707946775,1.4468554258346558,0.5975381731987,0.8585276007652283,0.8585276007652283,0.0,112.0702896118164,130.0,53429.03125,0.0,1554.9705810546875,1.0,279.7569274902344,283.2605895996094,296.8109436035156,300.29864501953125,293.1499938964844,293.1499938964844,280.04998779296875,40617.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724142909049988,1.0,0.0,0.0,3.639721155166626,3.639745950698853,8.839537599669711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.51416015625,0.0,1556.216064453125,1895.4371337890625,0.0,3145.456787109375,0.9073060154914856,1.0,0.0,3.0,1.0,0.0
17917500,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6099956035614014,0.4788626432418823,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8505703210830688,0.3283030390739441,0.3118224740028381,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8499919772148132,0.3272629082202911,0.2298255264759063,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8207351565361023,0.2924988865852356,0.2783248424530029,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281250357627869,0.2020082473754882,0.9167689681053162,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6277770996094,297.513671875,285.037109375,1.0,0.5013335347175598,0.8208586573600769,0.8208586573600769,1.0,1.0,-2.6599044799804688,1.2045587301254272,1.4553457498550415,0.6014724969863892,0.9596257209777832,0.9596257209777832,0.0,114.08268737792967,130.0,52933.25390625,0.0,1586.4256591796875,1.0,280.0020446777344,283.4169006347656,296.743896484375,300.0860595703125,293.1499938964844,293.1499938964844,280.04998779296875,34424.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660358190536499,1.0,0.0,0.0,3.6945431232452393,3.694567203521729,9.107826599574764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.61767578125,0.0,1571.3594970703125,1895.4371337890625,0.0,3085.62255859375,0.9164031744003296,1.0,0.0,3.0,1.0,0.0
17917560,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6121323704719543,0.4831815361976623,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8498575687408447,0.3304052054882049,0.313817411661148,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8487474322319031,0.3287190794944763,0.2308442592620849,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8198772072792053,0.2941485643386841,0.2798991203308105,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7273350358009338,0.2030983418226242,0.9217878580093384,285.041015625,284.95001220703125,299.99609375,293.7719421386719,298.63720703125,297.5093688964844,285.04034423828125,1.0,0.5047323703765869,0.8194308876991272,0.8194308876991272,1.0,1.0,-2.676637887954712,1.2124305963516235,1.464207410812378,0.6055818796157837,0.99697744846344,0.99697744846344,0.0,115.8980712890625,133.0,53343.80859375,0.0,1618.3155517578125,1.0,280.04296875,283.4139099121094,296.7534484863281,300.15386962890625,293.1499938964844,293.1499938964844,279.75,32685.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642477989196777,1.0,0.0,0.0,3.783653974533081,3.783678770065308,9.552479696139926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.08984375,0.0,1661.3038330078125,1895.4371337890625,0.0,3068.84912109375,0.933104693889618,1.0,0.0,3.0,1.0,0.0
17917620,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6145015358924866,0.4925596714019775,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8476336002349854,0.333740770816803,0.3173089027404785,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454254269599915,0.3306250870227813,0.2324578166007995,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8173868656158447,0.2966455221176147,0.2825877666473388,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7250577807426453,0.2046703100204467,0.9301962852478028,284.9071655273437,284.95001220703125,300.0482788085937,293.77593994140625,298.6483459472656,297.4856872558594,284.91046142578125,1.0,0.5112424492835999,0.816575288772583,0.816575288772583,1.0,1.0,-2.7073814868927,1.2268295288085938,1.4805519580841064,0.6131287217140198,0.8995129466056824,0.8995129466056824,0.0,119.69546508789062,136.0,54655.12109375,0.0,1679.978271484375,1.0,279.7561950683594,283.2570495605469,296.8155212402344,300.36407470703125,293.1499938964844,293.1499938964844,280.04998779296875,37748.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762304186820984,1.0,0.0,0.0,3.728472471237183,3.728497505187988,9.2758813252658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.97412109375,0.0,1635.59912109375,1895.4371337890625,0.0,3181.244384765625,0.9241061806678772,1.0,0.0,3.0,1.0,0.0
17917680,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6145015358924866,0.4925596714019775,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8476336002349854,0.333740770816803,0.3173089027404785,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454254269599915,0.3306250870227813,0.2324578166007995,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8173868656158447,0.2966455221176147,0.2825877666473388,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7250577807426453,0.2046703100204467,0.9301962852478028,284.9071655273437,284.95001220703125,300.0482788085937,293.77593994140625,298.6483459472656,297.4856872558594,284.91046142578125,1.0,0.5112424492835999,0.816575288772583,0.816575288772583,1.0,1.0,-2.7073814868927,1.2268295288085938,1.4805519580841064,0.6131287217140198,0.8995129466056824,0.8995129466056824,0.0,119.69546508789062,136.0,54655.12109375,0.0,1679.978271484375,1.0,279.7561950683594,283.2570495605469,296.8155212402344,300.36407470703125,293.1499938964844,293.1499938964844,280.04998779296875,37748.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762304186820984,1.0,0.0,0.0,3.728472471237183,3.728497505187988,9.2758813252658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.97412109375,0.0,1635.59912109375,1895.4371337890625,0.0,3181.244384765625,0.9241061806678772,1.0,0.0,3.0,1.0,0.0
17917740,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.617867648601532,0.5012169480323792,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8458926677703857,0.3375844061374664,0.320816159248352,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8426346778869629,0.3331343233585357,0.2340946048498153,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8153005838394165,0.2995587885379791,0.2852489054203033,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.723048210144043,0.206465259194374,0.9381266236305236,285.0703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6666564941406,297.4737854003906,285.071044921875,1.0,0.5174145698547363,0.8137196898460388,0.8137196898460388,1.0,1.0,-2.7366929054260254,1.2405333518981934,1.4961594343185425,0.6202030777931213,1.0,1.0,0.0,123.28731536865234,124.0,54376.73046875,0.0,1739.82861328125,1.0,280.0434875488281,283.420166015625,296.7696533203125,300.2359313964844,293.1499938964844,293.1499938964844,279.75,33360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504899024963,1.0,0.0,0.0,3.847944974899292,3.847970485687256,9.879863682726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.62109375,0.0,1743.92138671875,1895.4371337890625,0.0,3123.2841796875,0.9477896690368652,1.0,0.0,3.0,1.0,0.0
17917800,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.617867648601532,0.5012169480323792,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8458926677703857,0.3375844061374664,0.320816159248352,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8426346778869629,0.3331343233585357,0.2340946048498153,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8153005838394165,0.2995587885379791,0.2852489054203033,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.723048210144043,0.206465259194374,0.9381266236305236,285.0703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6666564941406,297.4737854003906,285.071044921875,1.0,0.5174145698547363,0.8137196898460388,0.8137196898460388,1.0,1.0,-2.7366929054260254,1.2405333518981934,1.4961594343185425,0.6202030777931213,1.0,1.0,0.0,123.28731536865234,124.0,54376.73046875,0.0,1739.82861328125,1.0,280.0434875488281,283.420166015625,296.7696533203125,300.2359313964844,293.1499938964844,293.1499938964844,279.75,33360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504899024963,1.0,0.0,0.0,3.847944974899292,3.847970485687256,9.879863682726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.62109375,0.0,1743.92138671875,1895.4371337890625,0.0,3123.2841796875,0.9477896690368652,1.0,0.0,3.0,1.0,0.0
17917860,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.621126651763916,0.497347891330719,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8506861925125122,0.3407229781150818,0.3239963352680206,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8462904095649719,0.3348279297351837,0.235471099615097,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8194105625152588,0.3018165230751037,0.2875832021236419,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.726360023021698,0.2077798843383789,0.944701075553894,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.6833190917969,297.4589538574219,284.90435791015625,1.0,0.5179538130760193,0.8108038902282715,0.8108038902282715,1.0,1.0,-2.748252868652344,1.2455706596374512,1.5026822090148926,0.622915506362915,0.9244374632835388,0.9244374632835388,0.0,122.56916046142578,127.0,55620.50390625,0.0,1753.7349853515625,1.0,279.7556457519531,283.2297058105469,296.8289489746094,300.4441833496094,293.1499938964844,293.1499938964844,279.45001220703125,37194.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822743892669678,1.0,0.0,0.0,3.8249239921569824,3.824949741363525,9.762001127455733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.5205078125,0.0,1745.992431640625,1895.4371337890625,0.0,3237.89111328125,0.9450414776802064,1.0,0.0,3.0,1.0,0.0
17917920,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.621126651763916,0.497347891330719,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8506861925125122,0.3407229781150818,0.3239963352680206,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8462904095649719,0.3348279297351837,0.235471099615097,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8194105625152588,0.3018165230751037,0.2875832021236419,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.726360023021698,0.2077798843383789,0.944701075553894,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.6833190917969,297.4589538574219,284.90435791015625,1.0,0.5179538130760193,0.8108038902282715,0.8108038902282715,1.0,1.0,-2.748252868652344,1.2455706596374512,1.5026822090148926,0.622915506362915,0.9244374632835388,0.9244374632835388,0.0,122.56916046142578,127.0,55620.50390625,0.0,1753.7349853515625,1.0,279.7556457519531,283.2297058105469,296.8289489746094,300.4441833496094,293.1499938964844,293.1499938964844,279.45001220703125,37194.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822743892669678,1.0,0.0,0.0,3.8249239921569824,3.824949741363525,9.762001127455733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.5205078125,0.0,1745.992431640625,1895.4371337890625,0.0,3237.89111328125,0.9450414776802064,1.0,0.0,3.0,1.0,0.0
17917980,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6253557205200195,0.4973424673080444,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.852884829044342,0.343504786491394,0.3265886604785919,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8472910523414612,0.336109310388565,0.2363404333591461,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8209879994392395,0.3037048280239105,0.2893504202365875,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7274283170700073,0.2087810337543487,0.9491975903511048,284.88037109375,284.95001220703125,300.2130432128906,293.7947692871094,298.7040405273437,297.4504699707031,284.8842468261719,1.0,0.5199869871139526,0.8078880310058594,0.8078880310058594,1.0,1.0,-2.7599217891693115,1.250732183456421,1.509189486503601,0.6252403259277344,0.8422819972038269,0.8422819972038269,0.0,122.97774505615234,130.0,55942.68359375,0.0,1773.229736328125,1.0,279.4574279785156,283.1899108886719,296.8171081542969,300.4654541015625,293.1499938964844,293.1499938964844,279.75,41239.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896596431732178,1.0,0.0,0.0,3.5791146755218506,3.579138994216919,8.54760685342626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.92236328125,0.0,1494.1695556640625,1895.4371337890625,0.0,3307.024658203125,0.8944622874259949,1.0,0.0,3.0,1.0,0.0
17918040,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6253557205200195,0.4973424673080444,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.852884829044342,0.343504786491394,0.3265886604785919,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8472910523414612,0.336109310388565,0.2363404333591461,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8209879994392395,0.3037048280239105,0.2893504202365875,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7274283170700073,0.2087810337543487,0.9491975903511048,284.88037109375,284.95001220703125,300.2130432128906,293.7947692871094,298.7040405273437,297.4504699707031,284.8842468261719,1.0,0.5199869871139526,0.8078880310058594,0.8078880310058594,1.0,1.0,-2.7599217891693115,1.250732183456421,1.509189486503601,0.6252403259277344,0.8422819972038269,0.8422819972038269,0.0,122.97774505615234,130.0,55942.68359375,0.0,1773.229736328125,1.0,279.4574279785156,283.1899108886719,296.8171081542969,300.4654541015625,293.1499938964844,293.1499938964844,279.75,41239.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896596431732178,1.0,0.0,0.0,3.5791146755218506,3.579138994216919,8.54760685342626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.92236328125,0.0,1494.1695556640625,1895.4371337890625,0.0,3307.024658203125,0.8944622874259949,1.0,0.0,3.0,1.0,0.0
17918100,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6282548308372498,0.4979187250137329,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8538514375686646,0.3453142344951629,0.3281098902225494,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.847693920135498,0.3372306525707245,0.2369657903909683,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8216391205787659,0.3050113320350647,0.2904213666915893,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278362512588501,0.2095330208539962,0.9520259499549866,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7186889648437,297.45361328125,285.0248107910156,1.0,0.5213508605957031,0.8064301013946533,0.8064301013946533,1.0,1.0,-2.767875909805298,1.2543259859085083,1.513550043106079,0.6269651651382446,0.9345051646232604,0.9345051646232604,0.0,123.43142700195312,130.0,55338.87109375,0.0,1787.4256591796875,1.0,279.7004699707031,283.33795166015625,296.75811767578125,300.2507019042969,293.1499938964844,293.1499938964844,279.75,34808.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821439743041992,1.0,0.0,0.0,3.628107070922852,3.628130674362183,8.78321429809148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7919921875,0.0,1500.0838623046875,1895.4371337890625,0.0,3236.669921875,0.9018940925598145,1.0,0.0,3.0,1.0,0.0
17918160,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.6313419342041016,0.4983361661434173,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.855146050453186,0.3472611904144287,0.3299171030521393,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8484584093093872,0.3385050296783447,0.237832099199295,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8225924968719482,0.3064434230327606,0.2917469441890716,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.728528618812561,0.2103956043720245,0.955766499042511,285.0202941894531,284.95001220703125,300.2701416015625,293.8028564453125,298.734619140625,297.4588317871094,285.01934814453125,1.0,0.5229654908180237,0.8051530122756958,0.8051530122756958,1.0,1.0,-2.777676582336426,1.2588344812393188,1.518842101097107,0.6292089819908142,0.9595356583595276,0.9595356583595276,0.0,123.9071273803711,133.0,55652.15625,0.0,1804.6199951171875,1.0,279.7424621582031,283.32940673828125,296.7730712890625,300.3182373046875,293.1499938964844,293.1499938964844,279.45001220703125,33158.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793838620185852,1.0,0.0,0.0,3.709620237350464,3.709644317626953,9.182315352518344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.5078125,0.0,1578.90673828125,1895.4371337890625,0.0,3210.80615234375,0.9166681170463562,1.0,0.0,3.0,1.0,0.0
17918220,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6354938745498657,0.5015850067138672,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8559958338737488,0.3503628969192505,0.3330803513526916,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8482123613357544,0.3401247262954712,0.2391663342714309,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8228939771652222,0.3085852563381195,0.2939943671226501,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7285470366477966,0.2116143554449081,0.9620763063430786,284.91180419921875,284.95001220703125,300.3280944824219,293.8116760253906,298.7571105957031,297.4517822265625,284.914794921875,1.0,0.5266294479370117,0.8025987148284912,0.8025987148284912,1.0,1.0,-2.797271490097046,1.2678265571594238,1.529444932937622,0.6337498426437378,0.8714505434036255,0.8714505434036255,0.0,125.58216857910156,136.0,56652.859375,0.0,1842.7698974609373,1.0,279.4571533203125,283.2006530761719,296.8383178710937,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887498378753662,1.0,0.0,0.0,3.6148760318756095,3.6149001121521,8.719269999346579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.65625,0.0,1511.7235107421875,1895.4371337890625,0.0,3298.51416015625,0.8995972275733948,1.0,0.0,3.0,1.0,0.0
