time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918280,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6354938745498657,0.5015850067138672,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8559958338737488,0.3503628969192505,0.3330803513526916,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8482123613357544,0.3401247262954712,0.2391663342714309,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8228939771652222,0.3085852563381195,0.2939943671226501,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7285470366477966,0.2116143554449081,0.9620763063430786,284.91180419921875,284.95001220703125,300.3280944824219,293.8116760253906,298.7571105957031,297.4517822265625,284.914794921875,1.0,0.5266294479370117,0.8025987148284912,0.8025987148284912,1.0,1.0,-2.797271490097046,1.2678265571594238,1.529444932937622,0.6337498426437378,0.8714505434036255,0.8714505434036255,0.0,125.58216857910156,136.0,56652.859375,0.0,1842.7698974609373,1.0,279.4571533203125,283.2006530761719,296.8383178710937,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887498378753662,1.0,0.0,0.0,3.6148760318756095,3.6149001121521,8.719269999346579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.65625,0.0,1511.7235107421875,1895.4371337890625,0.0,3298.51416015625,0.8995972275733948,1.0,0.0,3.0,1.0,0.0
17918340,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6403166651725769,0.5057337284088135,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8564532995223999,0.3540245294570923,0.3363849520683288,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8476026058197021,0.3423671126365661,0.2406041324138641,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8228141069412231,0.3111922144889831,0.296333760023117,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7281973958015442,0.2131256610155105,0.9685248136520386,285.04071044921875,284.95001220703125,300.3866882324219,293.8210144042969,298.7843017578125,297.4525146484375,285.0390625,1.0,0.5307227373123169,0.8000444769859314,0.8000444769859314,1.0,1.0,-2.818514347076416,1.2776098251342771,1.540904521942139,0.6386393308639526,0.997758686542511,0.997758686542511,0.0,127.59536743164062,139.0,56492.828125,0.0,1885.6236572265625,1.0,279.7431335449219,283.3285522460937,296.8046569824219,300.4002380371094,293.1499938964844,293.1499938964844,279.45001220703125,32301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817147016525269,1.0,0.0,0.0,3.76849365234375,3.7685182094573975,9.476082709625188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.474609375,0.0,1640.4661865234375,1895.4371337890625,0.0,3232.648193359375,0.9292179942131042,1.0,0.0,3.0,1.0,0.0
17918400,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6403166651725769,0.5057337284088135,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8564532995223999,0.3540245294570923,0.3363849520683288,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8476026058197021,0.3423671126365661,0.2406041324138641,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8228141069412231,0.3111922144889831,0.296333760023117,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7281973958015442,0.2131256610155105,0.9685248136520386,285.04071044921875,284.95001220703125,300.3866882324219,293.8210144042969,298.7843017578125,297.4525146484375,285.0390625,1.0,0.5307227373123169,0.8000444769859314,0.8000444769859314,1.0,1.0,-2.818514347076416,1.2776098251342771,1.540904521942139,0.6386393308639526,0.997758686542511,0.997758686542511,0.0,127.59536743164062,139.0,56492.828125,0.0,1885.6236572265625,1.0,279.7431335449219,283.3285522460937,296.8046569824219,300.4002380371094,293.1499938964844,293.1499938964844,279.45001220703125,32301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817147016525269,1.0,0.0,0.0,3.76849365234375,3.7685182094573975,9.476082709625188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.474609375,0.0,1640.4661865234375,1895.4371337890625,0.0,3232.648193359375,0.9292179942131042,1.0,0.0,3.0,1.0,0.0
17918460,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6431262493133545,0.511413037776947,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8558613061904907,0.3569504916667938,0.3394433557987213,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8459470272064209,0.3437546491622925,0.2418226599693298,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8217678070068359,0.3131240904331207,0.2984418272972107,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7270082235336304,0.2141472995281219,0.974227011203766,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8028259277344,297.437255859375,284.9059753417969,1.0,0.5351034998893738,0.7971763610839844,0.7971763610839844,1.0,1.0,-2.839869976043701,1.2873529195785522,1.5525169372558594,0.6435509920120239,0.8948597311973572,0.8948597311973572,0.0,130.09646606445312,142.0,57693.5625,0.0,1931.599853515625,1.0,279.4563293457031,283.1701965332031,296.86749267578125,300.6084899902344,293.1499938964844,293.1499938964844,279.75,37769.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930601477622986,1.0,0.0,0.0,3.710345983505249,3.710371017456055,9.185908425024536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43212890625,0.0,1614.806640625,1895.4371337890625,0.0,3338.813720703125,0.9200390577316284,1.0,0.0,3.0,1.0,0.0
17918520,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6431262493133545,0.511413037776947,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8558613061904907,0.3569504916667938,0.3394433557987213,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8459470272064209,0.3437546491622925,0.2418226599693298,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8217678070068359,0.3131240904331207,0.2984418272972107,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7270082235336304,0.2141472995281219,0.974227011203766,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8028259277344,297.437255859375,284.9059753417969,1.0,0.5351034998893738,0.7971763610839844,0.7971763610839844,1.0,1.0,-2.839869976043701,1.2873529195785522,1.5525169372558594,0.6435509920120239,0.8948597311973572,0.8948597311973572,0.0,130.09646606445312,142.0,57693.5625,0.0,1931.599853515625,1.0,279.4563293457031,283.1701965332031,296.86749267578125,300.6084899902344,293.1499938964844,293.1499938964844,279.75,37769.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930601477622986,1.0,0.0,0.0,3.710345983505249,3.710371017456055,9.185908425024536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.43212890625,0.0,1614.806640625,1895.4371337890625,0.0,3338.813720703125,0.9200390577316284,1.0,0.0,3.0,1.0,0.0
17918580,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.6467894315719604,0.5173406004905701,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.855239748954773,0.3604837954044342,0.3426139056682586,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8442903757095337,0.3458207547664642,0.2431245595216751,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8206667304039001,0.3155567348003387,0.3006089627742767,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7257067561149597,0.2154629528522491,0.9798220992088318,285.0491638183594,284.95001220703125,300.5052795410156,293.8409118652344,298.8271789550781,297.4322204589844,285.049072265625,1.0,0.5396158695220947,0.7943082451820374,0.7943082451820374,1.0,1.0,-2.8616950511932373,1.297313928604126,1.564381122589111,0.6484860181808472,1.0,1.0,0.0,132.7120819091797,145.0,57373.50390625,0.0,1979.5308837890625,1.0,279.74334716796875,283.3185729980469,296.8280944824219,300.4819641113281,293.1499938964844,293.1499938964844,279.45001220703125,33148.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866909146308899,1.0,0.0,0.0,3.835624933242798,3.835650205612183,9.816700412557111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.302734375,0.0,1727.2369384765625,1895.4371337890625,0.0,3279.248291015625,0.9448362588882446,1.0,0.0,3.0,1.0,0.0
17918640,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.6467894315719604,0.5173406004905701,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.855239748954773,0.3604837954044342,0.3426139056682586,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8442903757095337,0.3458207547664642,0.2431245595216751,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8206667304039001,0.3155567348003387,0.3006089627742767,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7257067561149597,0.2154629528522491,0.9798220992088318,285.0491638183594,284.95001220703125,300.5052795410156,293.8409118652344,298.8271789550781,297.4322204589844,285.049072265625,1.0,0.5396158695220947,0.7943082451820374,0.7943082451820374,1.0,1.0,-2.8616950511932373,1.297313928604126,1.564381122589111,0.6484860181808472,1.0,1.0,0.0,132.7120819091797,145.0,57373.50390625,0.0,1979.5308837890625,1.0,279.74334716796875,283.3185729980469,296.8280944824219,300.4819641113281,293.1499938964844,293.1499938964844,279.45001220703125,33148.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866909146308899,1.0,0.0,0.0,3.835624933242798,3.835650205612183,9.816700412557111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.302734375,0.0,1727.2369384765625,1895.4371337890625,0.0,3279.248291015625,0.9448362588882446,1.0,0.0,3.0,1.0,0.0
17918700,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6480315327644348,0.5202763080596924,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8550182580947876,0.3620370626449585,0.3442843556404114,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8435670733451843,0.3466090559959411,0.2438453733921051,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8201996684074402,0.3165823519229889,0.3017657697200775,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7251371741294861,0.2159938961267471,0.9828860759735109,284.90887451171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8370056152344,297.4255065917969,284.9015197753906,1.0,0.5419467091560364,0.7928742170333862,0.7928742170333862,1.0,1.0,-2.8731722831726074,1.3025498390197754,1.570622444152832,0.6511273384094238,0.9386250972747804,0.9386250972747804,0.0,134.04478454589844,145.0,58672.3359375,0.0,2004.7906494140625,1.0,279.4937744140625,283.1493530273437,296.8909606933594,300.7264404296875,293.1499938964844,293.1499938964844,279.45001220703125,35243.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942850828170776,1.0,0.0,0.0,3.849865674972534,3.849891662597656,9.889730563372725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.9755859375,0.0,1761.1378173828125,1895.4371337890625,0.0,3350.257080078125,0.948274552822113,1.0,0.0,3.0,1.0,0.0
17918760,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6486778259277344,0.5240389108657837,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8541017770767212,0.3633492588996887,0.3456336259841919,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8421332240104675,0.3471195697784424,0.2442938834428787,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8190830945968628,0.3173806965351105,0.3026316463947296,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7239882349967957,0.2163418233394622,0.9849468469619752,284.90283203125,284.95001220703125,300.5649108886719,293.8511657714844,298.8441772460937,297.4138488769531,284.90545654296875,1.0,0.5442371964454651,0.7913469672203064,0.7913469672203064,1.0,1.0,-2.883374691009521,1.3071469068527222,1.5762276649475098,0.6534159183502197,0.9171181917190552,0.9171181917190552,0.0,135.5929718017578,148.0,58698.4296875,0.0,2029.185546875,1.0,279.4560546875,283.1484375,296.8883361816406,300.6922302246094,293.1499938964844,293.1499938964844,279.1499938964844,37433.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979056477546692,1.0,0.0,0.0,3.7969484329223633,3.796974182128906,9.619725460652262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.140625,0.0,1714.0423583984375,1895.4371337890625,0.0,3384.053955078125,0.939077377319336,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.6491920351982117,0.5299168825149536,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8524874448776245,0.3651904165744781,0.3474792838096618,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8397595882415771,0.3477701544761657,0.2448347508907318,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8171658515930176,0.3184538781642914,0.3037601709365845,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.722014844417572,0.216741681098938,0.9873104095458984,284.85040283203125,284.95001220703125,300.6087341308594,293.8587341308594,298.8538513183594,297.3952331542969,284.85943603515625,1.0,0.5475428104400635,0.7891029119491577,0.7891029119491577,1.0,1.0,-2.8975064754486084,1.3134785890579224,1.5840280055999756,0.656525731086731,0.8337976336479187,0.8337976336479187,0.0,137.9615936279297,148.0,59122.703125,0.0,2064.3447265625,1.0,279.169677734375,283.08282470703125,296.90069580078125,300.77783203125,293.1499938964844,293.1499938964844,279.1499938964844,42789.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054142236709596,1.0,0.0,0.0,3.6010587215423584,3.601083278656006,8.65274046191189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.4501953125,0.0,1529.5201416015625,1895.4371337890625,0.0,3453.998291015625,0.8996224403381348,1.0,0.0,3.0,1.0,0.0
17918880,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.649528443813324,0.5320301055908203,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8519184589385986,0.3659503161907196,0.3481462597846985,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8389191627502441,0.3481113612651825,0.2450300455093383,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8164778351783752,0.3189191520214081,0.304161787033081,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7212936282157898,0.2169298529624939,0.9880897998809814,284.8897399902344,284.95001220703125,300.62457275390625,293.8614501953125,298.8583374023437,297.3903503417969,284.89312744140625,1.0,0.5487210750579834,0.788292407989502,0.788292407989502,1.0,1.0,-2.902501583099365,1.3157120943069458,1.5867894887924194,0.6576052904129028,0.846403956413269,0.846403956413269,0.0,138.81480407714844,136.0,59174.58203125,0.0,2076.927490234375,1.0,279.1575622558594,283.1111145019531,296.8838195800781,300.7317199707031,293.1499938964844,293.1499938964844,279.45001220703125,40615.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051346778869628,1.0,0.0,0.0,3.57478928565979,3.57481336593628,8.52695904995926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6162109375,0.0,1484.91162109375,1895.4371337890625,0.0,3451.398193359375,0.8931348323822021,1.0,0.0,3.0,1.0,0.0
17918940,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6535585522651672,0.5261437892913818,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574300408363342,0.3694578111171722,0.3511814475059509,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431553840637207,0.3501238822937011,0.2462161779403686,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8209854960441589,0.3212385773658752,0.3061038553714752,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247288823127747,0.218054324388504,0.9921659231185912,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8861083984375,297.3927001953125,285.00787353515625,1.0,0.5479403734207153,0.7852377891540527,0.7852377891540527,1.0,1.0,-2.907754182815552,1.317538142204285,1.5902159214019775,0.6583776473999023,0.9504633545875548,0.9504633545875548,0.0,137.17369079589844,139.0,58704.78515625,0.0,2077.601318359375,1.0,279.4426574707031,283.2357482910156,296.8451232910156,300.5874938964844,293.1499938964844,293.1499938964844,279.1499938964844,33391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958158493041992,1.0,0.0,0.0,3.70112943649292,3.701153516769409,9.140329666479374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.3349609375,0.0,1571.007568359375,1895.4371337890625,0.0,3364.551513671875,0.9146836400032043,1.0,0.0,3.0,1.0,0.0
17919000,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6535585522651672,0.5261437892913818,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574300408363342,0.3694578111171722,0.3511814475059509,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431553840637207,0.3501238822937011,0.2462161779403686,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8209854960441589,0.3212385773658752,0.3061038553714752,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247288823127747,0.218054324388504,0.9921659231185912,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8861083984375,297.3927001953125,285.00787353515625,1.0,0.5479403734207153,0.7852377891540527,0.7852377891540527,1.0,1.0,-2.907754182815552,1.317538142204285,1.5902159214019775,0.6583776473999023,0.9504633545875548,0.9504633545875548,0.0,137.17369079589844,139.0,58704.78515625,0.0,2077.601318359375,1.0,279.4426574707031,283.2357482910156,296.8451232910156,300.5874938964844,293.1499938964844,293.1499938964844,279.1499938964844,33391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958158493041992,1.0,0.0,0.0,3.70112943649292,3.701153516769409,9.140329666479374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.3349609375,0.0,1571.007568359375,1895.4371337890625,0.0,3364.551513671875,0.9146836400032043,1.0,0.0,3.0,1.0,0.0
17919060,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6579326391220093,0.5239328145980835,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8608940243721008,0.3723050653934479,0.3540195822715759,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8453843593597412,0.3513731658458709,0.247226282954216,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8235498070716858,0.3229705989360809,0.3078793585300445,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7265540361404419,0.218831405043602,0.9960592985153198,284.9098815917969,284.95001220703125,300.7433166503906,293.8816223144531,298.9129638671875,297.3935241699219,284.9123229980469,1.0,0.549113929271698,0.7822784781455994,0.7822784781455994,1.0,1.0,-2.916524887084961,1.3211220502853394,1.5954028367996216,0.6597527265548706,0.8625808358192444,0.8625808358192444,0.0,136.80746459960938,142.0,59433.953125,0.0,2090.560302734375,1.0,279.1573486328125,283.1186828613281,296.9023132324219,300.757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38645.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038318991661072,1.0,0.0,0.0,3.584325790405273,3.584349632263184,8.572514502702688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.568359375,0.0,1480.762939453125,1895.4371337890625,0.0,3439.27685546875,0.8931358456611633,1.0,0.0,3.0,1.0,0.0
17919120,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6579326391220093,0.5239328145980835,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8608940243721008,0.3723050653934479,0.3540195822715759,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8453843593597412,0.3513731658458709,0.247226282954216,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8235498070716858,0.3229705989360809,0.3078793585300445,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7265540361404419,0.218831405043602,0.9960592985153198,284.9098815917969,284.95001220703125,300.7433166503906,293.8816223144531,298.9129638671875,297.3935241699219,284.9123229980469,1.0,0.549113929271698,0.7822784781455994,0.7822784781455994,1.0,1.0,-2.916524887084961,1.3211220502853394,1.5954028367996216,0.6597527265548706,0.8625808358192444,0.8625808358192444,0.0,136.80746459960938,142.0,59433.953125,0.0,2090.560302734375,1.0,279.1573486328125,283.1186828613281,296.9023132324219,300.757080078125,293.1499938964844,293.1499938964844,279.45001220703125,38645.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038318991661072,1.0,0.0,0.0,3.584325790405273,3.584349632263184,8.572514502702688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.568359375,0.0,1480.762939453125,1895.4371337890625,0.0,3439.27685546875,0.8931358456611633,1.0,0.0,3.0,1.0,0.0
17919180,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6631439924240112,0.5243735313415527,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8631323575973511,0.3757864832878113,0.3571094274520874,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8464546799659729,0.3533003330230713,0.2484174072742462,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.824968159198761,0.3252289295196533,0.3098472952842712,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7273960113525391,0.2199792116880417,1.0006433725357056,285.0252685546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9443664550781,297.4028015136719,285.0235595703125,1.0,0.5513445138931274,0.7793191075325012,0.7793191075325012,1.0,1.0,-2.9300689697265625,1.3269699811935425,1.6030991077423096,0.6623814105987549,0.974063277244568,0.974063277244568,0.0,137.45335388183594,145.0,59155.79296875,0.0,2116.746826171875,1.0,279.44287109375,283.2372741699219,296.8712158203125,300.6366882324219,293.1499938964844,293.1499938964844,279.1499938964844,32649.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961296081542969,1.0,0.0,0.0,3.7285830974578857,3.728607177734375,9.276431001126184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7177734375,0.0,1596.7591552734375,1895.4371337890625,0.0,3367.48046875,0.9203951954841614,1.0,0.0,3.0,1.0,0.0
17919240,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6631439924240112,0.5243735313415527,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8631323575973511,0.3757864832878113,0.3571094274520874,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8464546799659729,0.3533003330230713,0.2484174072742462,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.824968159198761,0.3252289295196533,0.3098472952842712,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7273960113525391,0.2199792116880417,1.0006433725357056,285.0252685546875,284.95001220703125,300.80206298828125,293.8912658691406,298.9443664550781,297.4028015136719,285.0235595703125,1.0,0.5513445138931274,0.7793191075325012,0.7793191075325012,1.0,1.0,-2.9300689697265625,1.3269699811935425,1.6030991077423096,0.6623814105987549,0.974063277244568,0.974063277244568,0.0,137.45335388183594,145.0,59155.79296875,0.0,2116.746826171875,1.0,279.44287109375,283.2372741699219,296.8712158203125,300.6366882324219,293.1499938964844,293.1499938964844,279.1499938964844,32649.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961296081542969,1.0,0.0,0.0,3.7285830974578857,3.728607177734375,9.276431001126184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7177734375,0.0,1596.7591552734375,1895.4371337890625,0.0,3367.48046875,0.9203951954841614,1.0,0.0,3.0,1.0,0.0
17919300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.6649287939071655,0.5253669023513794,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.863851010799408,0.3772488534450531,0.3586845397949219,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466116786003113,0.3539472818374634,0.2490324974060058,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8253176212310791,0.3261117935180664,0.3108574748039245,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7275241613388062,0.2203953862190246,1.003111481666565,284.8867492675781,284.95001220703125,300.8312072753906,293.8959350585937,298.9562683105469,297.4007873535156,284.88201904296875,1.0,0.5527846813201904,0.7778394818305969,0.7778394818305969,1.0,1.0,-2.938077688217163,1.3304696083068848,1.6076079607009888,0.6640492677688599,0.8851065635681152,0.8851065635681152,0.0,138.068115234375,145.0,60246.5546875,0.0,2133.494873046875,1.0,279.1957702636719,283.0771484375,296.9342346191406,300.8762512207031,293.1499938964844,293.1499938964844,279.1499938964844,36408.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031031727790833,1.0,0.0,0.0,3.718104839324951,3.718129396438599,9.224365840054816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.068359375,0.0,1613.3836669921875,1895.4371337890625,0.0,3432.493408203125,0.918807864189148,1.0,0.0,3.0,1.0,0.0
17919360,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6662032604217529,0.5274889469146729,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8637109398841858,0.3785431981086731,0.3599573969841003,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.845913290977478,0.354398250579834,0.249393031001091,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8248916268348694,0.3268317878246307,0.3115952014923095,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7269647121429443,0.2206756174564361,1.0046563148498535,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,298.9657897949219,297.3944396972656,284.9092102050781,1.0,0.5543189644813538,0.7763589024543762,0.7763589024543762,1.0,1.0,-2.945335865020752,1.3336031436920166,1.6117327213287354,0.6655137538909912,0.8784636855125427,0.8784636855125427,0.0,139.00778198242188,148.0,60149.17578125,0.0,2150.66650390625,1.0,279.1571960449219,283.098876953125,296.9294738769531,300.8283386230469,293.1499938964844,293.1499938964844,279.45001220703125,38103.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058523178100586,1.0,0.0,0.0,3.645127296447754,3.6451516151428223,8.865815175340686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0458984375,0.0,1543.47314453125,1895.4371337890625,0.0,3458.072509765625,0.9060121178627014,1.0,0.0,3.0,1.0,0.0
17919420,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6699641942977905,0.5315119028091431,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8639447689056396,0.3819487690925598,0.3629985153675079,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8450670838356018,0.3561939895153045,0.2505072951316833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8244839906692505,0.3289659917354584,0.3134729564189911,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7262000441551208,0.2216984182596206,1.008875846862793,285.0307312011719,284.95001220703125,300.9175109863281,293.90899658203125,298.99169921875,297.394775390625,285.0291442871094,1.0,0.5577622652053833,0.7733978033065796,0.7733978033065796,1.0,1.0,-2.9624903202056885,1.3411298990249634,1.6213605403900146,0.6690425872802734,0.9968044757843018,0.9968044757843018,0.0,140.92625427246094,151.0,59881.6328125,0.0,2190.031982421875,1.0,279.4432983398437,283.22576904296875,296.8941345214844,300.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,32606.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899214506149292,1.0,0.0,0.0,3.786178350448608,3.786203145980835,9.565229674990403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.6572265625,0.0,1663.6806640625,1895.4371337890625,0.0,3396.26123046875,0.9334048628807068,1.0,0.0,3.0,1.0,0.0
17919480,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.6699641942977905,0.5315119028091431,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8639447689056396,0.3819487690925598,0.3629985153675079,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8450670838356018,0.3561939895153045,0.2505072951316833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8244839906692505,0.3289659917354584,0.3134729564189911,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7262000441551208,0.2216984182596206,1.008875846862793,285.0307312011719,284.95001220703125,300.9175109863281,293.90899658203125,298.99169921875,297.394775390625,285.0291442871094,1.0,0.5577622652053833,0.7733978033065796,0.7733978033065796,1.0,1.0,-2.9624903202056885,1.3411298990249634,1.6213605403900146,0.6690425872802734,0.9968044757843018,0.9968044757843018,0.0,140.92625427246094,151.0,59881.6328125,0.0,2190.031982421875,1.0,279.4432983398437,283.22576904296875,296.8941345214844,300.70574951171875,293.1499938964844,293.1499938964844,279.1499938964844,32606.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899214506149292,1.0,0.0,0.0,3.786178350448608,3.786203145980835,9.565229674990403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.6572265625,0.0,1663.6806640625,1895.4371337890625,0.0,3396.26123046875,0.9334048628807068,1.0,0.0,3.0,1.0,0.0
17919540,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6716899275779724,0.5370604991912842,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8631844520568848,0.3846239447593689,0.365816056728363,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8432685136795044,0.3571698069572449,0.2514311969280243,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8231871128082275,0.3304449617862701,0.3151475787162781,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7246657609939575,0.2222565561532974,1.0124677419662476,284.9007568359375,284.95001220703125,300.9739074707031,293.9168395996094,299.0084228515625,297.3792419433594,284.9034729003906,1.0,0.5615272521972656,0.770436704158783,0.770436704158783,1.0,1.0,-2.9799909591674805,1.348777413368225,1.6312135457992554,0.6727173924446106,0.8942046165466309,0.8942046165466309,0.0,143.36199951171875,154.0,60984.21875,0.0,2233.043701171875,1.0,279.1562805175781,283.0752258300781,296.9493408203125,300.901123046875,293.1499938964844,293.1499938964844,279.45001220703125,37974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095593094825744,1.0,0.0,0.0,3.716868162155152,3.716893196105957,9.218231866725546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.380859375,0.0,1623.884033203125,1895.4371337890625,0.0,3492.51318359375,0.921686828136444,1.0,0.0,3.0,1.0,0.0
17919600,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6716899275779724,0.5370604991912842,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8631844520568848,0.3846239447593689,0.365816056728363,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8432685136795044,0.3571698069572449,0.2514311969280243,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8231871128082275,0.3304449617862701,0.3151475787162781,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7246657609939575,0.2222565561532974,1.0124677419662476,284.9007568359375,284.95001220703125,300.9739074707031,293.9168395996094,299.0084228515625,297.3792419433594,284.9034729003906,1.0,0.5615272521972656,0.770436704158783,0.770436704158783,1.0,1.0,-2.9799909591674805,1.348777413368225,1.6312135457992554,0.6727173924446106,0.8942046165466309,0.8942046165466309,0.0,143.36199951171875,154.0,60984.21875,0.0,2233.043701171875,1.0,279.1562805175781,283.0752258300781,296.9493408203125,300.901123046875,293.1499938964844,293.1499938964844,279.45001220703125,37974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095593094825744,1.0,0.0,0.0,3.716868162155152,3.716893196105957,9.218231866725546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.380859375,0.0,1623.884033203125,1895.4371337890625,0.0,3492.51318359375,0.921686828136444,1.0,0.0,3.0,1.0,0.0
17919660,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.6743442416191101,0.5427590012550354,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8625000715255737,0.3879826664924621,0.3688137829303741,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8415693640708923,0.3588794469833374,0.2524853348731994,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8219335079193115,0.3324829936027527,0.3169388175010681,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.723113477230072,0.2231541872024536,1.0161750316619873,285.0372009277344,284.95001220703125,301.0291748046875,293.923828125,299.0306701660156,297.3747253417969,285.0367736816406,1.0,0.5654613375663757,0.7672505378723145,0.7672505378723145,1.0,1.0,-2.998316764831543,1.3567482233047483,1.641568660736084,0.6764453053474426,1.0,1.0,0.0,145.8963165283203,157.0,60603.0703125,0.0,2278.49951171875,1.0,279.4431457519531,283.21630859375,296.9105529785156,300.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,33239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.8391714096069336,3.8391969203948975,9.834863021751516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.8271484375,0.0,1732.268798828125,1895.4371337890625,0.0,3433.1611328125,0.9456624388694764,1.0,0.0,3.0,1.0,0.0
17919720,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.6743442416191101,0.5427590012550354,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8625000715255737,0.3879826664924621,0.3688137829303741,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8415693640708923,0.3588794469833374,0.2524853348731994,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8219335079193115,0.3324829936027527,0.3169388175010681,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.723113477230072,0.2231541872024536,1.0161750316619873,285.0372009277344,284.95001220703125,301.0291748046875,293.923828125,299.0306701660156,297.3747253417969,285.0367736816406,1.0,0.5654613375663757,0.7672505378723145,0.7672505378723145,1.0,1.0,-2.998316764831543,1.3567482233047483,1.641568660736084,0.6764453053474426,1.0,1.0,0.0,145.8963165283203,157.0,60603.0703125,0.0,2278.49951171875,1.0,279.4431457519531,283.21630859375,296.9105529785156,300.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,33239.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.8391714096069336,3.8391969203948975,9.834863021751516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.8271484375,0.0,1732.268798828125,1895.4371337890625,0.0,3433.1611328125,0.9456624388694764,1.0,0.0,3.0,1.0,0.0
17919780,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6751216650009155,0.5493356585502625,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612310290336609,0.3906306624412536,0.3716244697570801,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393183350563049,0.3597989976406097,0.2533832192420959,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8201525807380676,0.3338894546031952,0.3185621500015259,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721107542514801,0.2236141115427017,1.019391417503357,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.0445251464844,297.35626220703125,284.90399169921875,1.0,0.569525420665741,0.764064371585846,0.764064371585846,1.0,1.0,-3.0165023803710938,1.364598274230957,1.6519041061401367,0.6801881194114685,0.9117711782455444,0.9117711782455444,0.0,148.73988342285156,145.0,61808.171875,0.0,2325.79248046875,1.0,279.1567077636719,283.0578308105469,296.96209716796875,300.96551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134047627449036,1.0,0.0,0.0,3.784855842590332,3.784881353378296,9.558548299537506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3466796875,0.0,1701.3631591796875,1895.4371337890625,0.0,3528.174072265625,0.9366664886474608,1.0,0.0,3.0,1.0,0.0
17919840,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6751216650009155,0.5493356585502625,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612310290336609,0.3906306624412536,0.3716244697570801,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393183350563049,0.3597989976406097,0.2533832192420959,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8201525807380676,0.3338894546031952,0.3185621500015259,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721107542514801,0.2236141115427017,1.019391417503357,284.9018859863281,284.95001220703125,301.08319091796875,293.9298400878906,299.0445251464844,297.35626220703125,284.90399169921875,1.0,0.569525420665741,0.764064371585846,0.764064371585846,1.0,1.0,-3.0165023803710938,1.364598274230957,1.6519041061401367,0.6801881194114685,0.9117711782455444,0.9117711782455444,0.0,148.73988342285156,145.0,61808.171875,0.0,2325.79248046875,1.0,279.1567077636719,283.0578308105469,296.96209716796875,300.96551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134047627449036,1.0,0.0,0.0,3.784855842590332,3.784881353378296,9.558548299537506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3466796875,0.0,1701.3631591796875,1895.4371337890625,0.0,3528.174072265625,0.9366664886474608,1.0,0.0,3.0,1.0,0.0
17919900,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9990000128746032,0.6752779483795166,0.548559308052063,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8625078797340393,0.3917862474918365,0.3727653622627258,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8399342894554138,0.3600683808326721,0.2536154389381408,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8209640383720398,0.33442422747612,0.3191182613372803,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7215530276298523,0.2236938327550888,1.0199568271636963,284.81402587890625,284.95001220703125,301.1096496582031,293.9324645996094,299.0501708984375,297.3456115722656,284.81658935546875,1.0,0.5693678259849548,0.7624712586402893,0.7624712586402893,1.0,1.0,-3.0185866355896,1.3651202917099,1.6534663438796997,0.6804195046424866,0.8226554989814758,0.8226554989814758,0.0,148.578369140625,145.0,62290.67578125,0.0,2328.724609375,1.0,278.89764404296875,282.9545288085937,296.9816589355469,301.0998840332031,293.1499938964844,293.1499938964844,278.8500061035156,42364.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192988276481628,1.0,0.0,0.0,3.665450096130371,3.665475368499756,8.964950666268123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.326171875,0.0,1598.247314453125,1895.4371337890625,0.0,3582.68603515625,0.9107549786567688,1.0,0.0,3.0,1.0,0.0
17919960,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.6763900518417358,0.5449392795562744,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8652096390724182,0.3930493593215942,0.3738099932670593,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8418543934822083,0.360451877117157,0.2537712752819061,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8230285048484802,0.3350393176078796,0.3195731043815613,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.723067581653595,0.2238138765096664,1.0200490951538086,284.885498046875,284.95001220703125,301.1357421875,293.9347839355469,299.0589904785156,297.3411865234375,284.88751220703125,1.0,0.5681996941566467,0.7608442902565002,0.7608442902565002,1.0,1.0,-3.01634168624878,1.3635797500610352,1.652761936187744,0.6794034838676453,0.8379274010658264,0.8379274010658264,0.0,147.31690979003906,148.0,61893.0,0.0,2318.166748046875,1.0,278.8579406738281,283.0206604003906,296.951171875,300.9816589355469,293.1499938964844,293.1499938964844,279.1499938964844,40878.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919407069683075,1.0,0.0,0.0,3.55206561088562,3.5520896911621094,8.418898573836486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4658203125,0.0,1462.4423828125,1895.4371337890625,0.0,3583.685302734375,0.8881150484085083,1.0,0.0,3.0,1.0,0.0
17920020,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6813516616821289,0.5419939160346985,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8690739870071411,0.3964722752571106,0.3767826557159424,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8443693518638611,0.3621894121170044,0.2547853589057922,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8257586359977722,0.3370538055896759,0.3212473392486572,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249195575714111,0.2246557921171188,1.0229228734970093,285.0020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.0883483886719,297.354248046875,285.00177001953125,1.0,0.5689352750778198,0.7575902342796326,0.7575902342796326,1.0,1.0,-3.0230417251586914,1.3658963441848757,1.6571455001831057,0.6799076199531555,0.9345361590385436,0.9345361590385436,0.0,146.6162872314453,151.0,61342.26171875,0.0,2326.707275390625,1.0,279.14166259765625,283.146728515625,296.9093933105469,300.8192749023437,293.1499938964844,293.1499938964844,278.8500061035156,33806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095413684844972,1.0,0.0,0.0,3.661073923110962,3.661097526550293,8.94355707714567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.595703125,0.0,1529.0582275390625,1895.4371337890625,0.0,3492.346923828125,0.9063114523887634,1.0,0.0,3.0,1.0,0.0
17920080,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6813516616821289,0.5419939160346985,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8690739870071411,0.3964722752571106,0.3767826557159424,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8443693518638611,0.3621894121170044,0.2547853589057922,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8257586359977722,0.3370538055896759,0.3212473392486572,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7249195575714111,0.2246557921171188,1.0229228734970093,285.0020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.0883483886719,297.354248046875,285.00177001953125,1.0,0.5689352750778198,0.7575902342796326,0.7575902342796326,1.0,1.0,-3.0230417251586914,1.3658963441848757,1.6571455001831057,0.6799076199531555,0.9345361590385436,0.9345361590385436,0.0,146.6162872314453,151.0,61342.26171875,0.0,2326.707275390625,1.0,279.14166259765625,283.146728515625,296.9093933105469,300.8192749023437,293.1499938964844,293.1499938964844,278.8500061035156,33806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095413684844972,1.0,0.0,0.0,3.661073923110962,3.661097526550293,8.94355707714567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.595703125,0.0,1529.0582275390625,1895.4371337890625,0.0,3492.346923828125,0.9063114523887634,1.0,0.0,3.0,1.0,0.0
