time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920140,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.684511125087738,0.5428737998008728,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8707503080368042,0.3992299437522888,0.3795671463012695,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448289036750793,0.3631820380687713,0.2556357979774475,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8265588283538818,0.3384884893894195,0.3227735161781311,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251713871955872,0.2251508235931396,1.0257326364517212,284.9162902832031,284.95001220703125,301.2359313964844,293.9408264160156,299.108642578125,297.3522644042969,284.9179992675781,1.0,0.5707918405532837,0.7543361783027649,0.7543361783027649,1.0,1.0,-3.033681154251098,1.370025873184204,1.6636552810668943,0.6815817356109619,0.8569034337997437,0.8569034337997437,0.0,147.31704711914062,154.0,62058.609375,0.0,2349.691162109375,1.0,278.8576965332031,283.039306640625,296.958740234375,300.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38470.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168366193771362,1.0,0.0,0.0,3.546421527862549,3.54644513130188,8.392165113946248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3076171875,0.0,1438.9190673828125,1895.4371337890625,0.0,3559.936767578125,0.8846635222434998,1.0,0.0,3.0,1.0,0.0
17920200,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.684511125087738,0.5428737998008728,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8707503080368042,0.3992299437522888,0.3795671463012695,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448289036750793,0.3631820380687713,0.2556357979774475,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8265588283538818,0.3384884893894195,0.3227735161781311,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7251713871955872,0.2251508235931396,1.0257326364517212,284.9162902832031,284.95001220703125,301.2359313964844,293.9408264160156,299.108642578125,297.3522644042969,284.9179992675781,1.0,0.5707918405532837,0.7543361783027649,0.7543361783027649,1.0,1.0,-3.033681154251098,1.370025873184204,1.6636552810668943,0.6815817356109619,0.8569034337997437,0.8569034337997437,0.0,147.31704711914062,154.0,62058.609375,0.0,2349.691162109375,1.0,278.8576965332031,283.039306640625,296.958740234375,300.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38470.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168366193771362,1.0,0.0,0.0,3.546421527862549,3.54644513130188,8.392165113946248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3076171875,0.0,1438.9190673828125,1895.4371337890625,0.0,3559.936767578125,0.8846635222434998,1.0,0.0,3.0,1.0,0.0
17920260,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6882103681564331,0.5452488660812378,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718018531799316,0.4026087820529938,0.3825980424880981,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8447263240814209,0.364815205335617,0.256656289100647,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8267917633056641,0.3404273688793182,0.324479877948761,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.724923312664032,0.2259811013936996,1.0290833711624146,285.0180358886719,284.95001220703125,301.2832336425781,293.9417419433594,299.1319885253906,297.3570861816406,285.01629638671875,1.0,0.5734182596206665,0.751310408115387,0.751310408115387,1.0,1.0,-3.047480583190918,1.3757095336914062,1.6717709302902222,0.684052050113678,0.9585489630699158,0.9585489630699158,0.0,148.62594604492188,157.0,61784.234375,0.0,2381.79736328125,1.0,279.1425476074219,283.14703369140625,296.9239196777344,300.8584899902344,293.1499938964844,293.1499938964844,278.8500061035156,32743.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097636342048644,1.0,0.0,0.0,3.689868688583374,3.689892292022705,9.084794214686552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.76953125,0.0,1553.347900390625,1895.4371337890625,0.0,3494.409912109375,0.9116926193237304,1.0,0.0,3.0,1.0,0.0
17920320,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6882103681564331,0.5452488660812378,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8718018531799316,0.4026087820529938,0.3825980424880981,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8447263240814209,0.364815205335617,0.256656289100647,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8267917633056641,0.3404273688793182,0.324479877948761,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.724923312664032,0.2259811013936996,1.0290833711624146,285.0180358886719,284.95001220703125,301.2832336425781,293.9417419433594,299.1319885253906,297.3570861816406,285.01629638671875,1.0,0.5734182596206665,0.751310408115387,0.751310408115387,1.0,1.0,-3.047480583190918,1.3757095336914062,1.6717709302902222,0.684052050113678,0.9585489630699158,0.9585489630699158,0.0,148.62594604492188,157.0,61784.234375,0.0,2381.79736328125,1.0,279.1425476074219,283.14703369140625,296.9239196777344,300.8584899902344,293.1499938964844,293.1499938964844,278.8500061035156,32743.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097636342048644,1.0,0.0,0.0,3.689868688583374,3.689892292022705,9.084794214686552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.76953125,0.0,1553.347900390625,1895.4371337890625,0.0,3494.409912109375,0.9116926193237304,1.0,0.0,3.0,1.0,0.0
17920380,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6897203326225281,0.549795389175415,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8714514970779419,0.405227929353714,0.3853278458118438,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433020710945129,0.3656107187271118,0.257425457239151,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8257982134819031,0.3416940569877624,0.3259216248989105,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7236227989196777,0.2263475954532623,1.0316797494888306,284.9109802246094,284.95001220703125,301.3284606933594,293.9410705566406,299.1448669433594,297.3447265625,284.9129943847656,1.0,0.5765436291694641,0.748284637928009,0.748284637928009,1.0,1.0,-3.062009334564209,1.3816930055618286,1.6803163290023804,0.6867662072181702,0.8694580793380737,0.8694580793380737,0.0,150.6820526123047,160.0,62679.7109375,0.0,2419.419189453125,1.0,278.8573303222656,283.01953125,296.9689025878906,301.0325012207031,293.1499938964844,293.1499938964844,279.1499938964844,38094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191502332687378,1.0,0.0,0.0,3.5980663299560547,3.598090171813965,8.638366466584557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.798828125,0.0,1491.60302734375,1895.4371337890625,0.0,3581.31396484375,0.8956440687179565,1.0,0.0,3.0,1.0,0.0
17920440,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6897203326225281,0.549795389175415,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8714514970779419,0.405227929353714,0.3853278458118438,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8433020710945129,0.3656107187271118,0.257425457239151,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8257982134819031,0.3416940569877624,0.3259216248989105,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7236227989196777,0.2263475954532623,1.0316797494888306,284.9109802246094,284.95001220703125,301.3284606933594,293.9410705566406,299.1448669433594,297.3447265625,284.9129943847656,1.0,0.5765436291694641,0.748284637928009,0.748284637928009,1.0,1.0,-3.062009334564209,1.3816930055618286,1.6803163290023804,0.6867662072181702,0.8694580793380737,0.8694580793380737,0.0,150.6820526123047,160.0,62679.7109375,0.0,2419.419189453125,1.0,278.8573303222656,283.01953125,296.9689025878906,301.0325012207031,293.1499938964844,293.1499938964844,279.1499938964844,38094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191502332687378,1.0,0.0,0.0,3.5980663299560547,3.598090171813965,8.638366466584557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.798828125,0.0,1491.60302734375,1895.4371337890625,0.0,3581.31396484375,0.8956440687179565,1.0,0.0,3.0,1.0,0.0
17920500,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6907888650894165,0.5524759292602539,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710448145866394,0.4068125486373901,0.3866695463657379,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423720598220825,0.3662907779216766,0.2577813863754272,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8250867128372192,0.342543363571167,0.3266036808490753,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7227590680122375,0.2266532182693481,1.0327421426773071,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1530456542969,297.3423156738281,285.0340881347656,1.0,0.5782036185264587,0.7467717528343201,0.7467717528343201,1.0,1.0,-3.069366931915283,1.3847239017486572,1.684643030166626,0.6880978345870972,0.956437885761261,0.956437885761261,0.0,151.8506317138672,160.0,62068.80859375,0.0,2439.265380859375,1.0,279.1011047363281,283.1505126953125,296.9169921875,300.8318786621094,293.1499938964844,293.1499938964844,279.1499938964844,33571.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914072334766388,1.0,0.0,0.0,3.6577534675598153,3.6577773094177246,8.927341923481436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.767578125,0.0,1523.605712890625,1895.4371337890625,0.0,3534.357421875,0.9070411920547484,1.0,0.0,3.0,1.0,0.0
17920560,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6919811367988586,0.5547392964363098,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8710686564445496,0.4085223972797394,0.3882853090763092,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8418732285499573,0.367106944322586,0.2583533525466919,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8247543573379517,0.3435032963752746,0.327517032623291,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7222306728363037,0.2270451188087463,1.0345467329025269,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1619567871094,297.34185791015625,285.0184936523437,1.0,0.5799774527549744,0.7451122403144836,0.7451122403144836,1.0,1.0,-3.077983856201172,1.388298511505127,1.689685344696045,0.6897085309028625,0.9751787185668944,0.9751787185668944,0.0,152.93849182128906,163.0,62386.87890625,0.0,2461.14306640625,1.0,279.14276123046875,283.13458251953125,296.9257202148437,300.8998718261719,293.1499938964844,293.1499938964844,278.8500061035156,32731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913034737110138,1.0,0.0,0.0,3.737624406814575,3.737648725509644,9.321473726231488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.7978515625,0.0,1607.81201171875,1895.4371337890625,0.0,3524.745849609375,0.9225704669952391,1.0,0.0,3.0,1.0,0.0
17920620,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6922265887260437,0.5609404444694519,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8698389530181885,0.4110710024833679,0.3909781277179718,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8396567106246948,0.3677943646907806,0.259067565202713,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8229694366455078,0.3446586728096008,0.3288811445236206,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7201899290084839,0.2272912561893463,1.0367220640182495,284.9056396484375,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.32427978515625,284.9078369140625,1.0,0.5836076736450195,0.7417932152748108,0.7417932152748108,1.0,1.0,-3.0937933921813965,1.394714593887329,1.6990787982940674,0.6926059126853943,0.8800163269042969,0.8800163269042969,0.0,155.6294403076172,151.0,63338.984375,0.0,2505.23486328125,1.0,278.85693359375,282.99951171875,296.9647521972656,301.0712585449219,293.1499938964844,293.1499938964844,279.1499938964844,38079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228450059890748,1.0,0.0,0.0,3.652709245681762,3.652733564376831,8.902735544324969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9248046875,0.0,1551.755615234375,1895.4371337890625,0.0,3615.390380859375,0.9077011942863464,1.0,0.0,3.0,1.0,0.0
17920680,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6922265887260437,0.5609404444694519,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8698389530181885,0.4110710024833679,0.3909781277179718,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8396567106246948,0.3677943646907806,0.259067565202713,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8229694366455078,0.3446586728096008,0.3288811445236206,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7201899290084839,0.2272912561893463,1.0367220640182495,284.9056396484375,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.32427978515625,284.9078369140625,1.0,0.5836076736450195,0.7417932152748108,0.7417932152748108,1.0,1.0,-3.0937933921813965,1.394714593887329,1.6990787982940674,0.6926059126853943,0.8800163269042969,0.8800163269042969,0.0,155.6294403076172,151.0,63338.984375,0.0,2505.23486328125,1.0,278.85693359375,282.99951171875,296.9647521972656,301.0712585449219,293.1499938964844,293.1499938964844,279.1499938964844,38079.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228450059890748,1.0,0.0,0.0,3.652709245681762,3.652733564376831,8.902735544324969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9248046875,0.0,1551.755615234375,1895.4371337890625,0.0,3615.390380859375,0.9077011942863464,1.0,0.0,3.0,1.0,0.0
17920740,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6930917501449585,0.5595259666442871,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.871554970741272,0.4126827716827392,0.392285943031311,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8406233191490173,0.3684452176094055,0.2593595385551452,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.824084460735321,0.3454810082912445,0.3294812738895416,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7208847403526306,0.2275409996509552,1.0372802019119265,285.02789306640625,284.95001220703125,301.4320983886719,293.9315490722656,299.1764221191406,297.3213195800781,285.02947998046875,1.0,0.5832652449607849,0.7400673031806946,0.7400673031806946,1.0,1.0,-3.0954246520996094,1.3948655128479004,1.700559139251709,0.6925679445266724,0.9678303599357604,0.9678303599357604,0.0,155.23463439941406,151.0,62608.4140625,0.0,2506.2470703125,1.0,279.1058349609375,283.1333312988281,296.9092102050781,300.8646850585937,293.1499938964844,293.1499938964844,279.1499938964844,33660.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177099466323853,1.0,0.0,0.0,3.710967779159546,3.710991859436035,9.188987064590036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.03515625,0.0,1584.2635498046875,1895.4371337890625,0.0,3568.009521484375,0.9188284873962402,1.0,0.0,3.0,1.0,0.0
17920800,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6948239207267761,0.5549172759056091,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8750647902488708,0.4142819344997406,0.3937167227268219,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8432849049568176,0.3691685497760772,0.2598069310188293,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8267782926559448,0.3463391065597534,0.3302162885665893,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7229788303375244,0.2278541177511215,1.038317322731018,285.0108337402344,284.95001220703125,301.45001220703125,293.9283447265625,299.185546875,297.3246765136719,285.0085754394531,1.0,0.5820948481559753,0.7384741306304932,0.7384741306304932,1.0,1.0,-3.094277620315552,1.3937517404556274,1.700525999069214,0.691758930683136,0.9795724749565125,0.9795724749565125,0.0,153.66748046875,154.0,62734.984375,0.0,2495.78955078125,1.0,279.143310546875,283.114990234375,296.91473388671875,300.91943359375,293.1499938964844,293.1499938964844,278.8500061035156,33127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166549444198608,1.0,0.0,0.0,3.778026342391968,3.7780511379241934,9.524085271550576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.921875,0.0,1658.0792236328125,1895.4371337890625,0.0,3558.2568359375,0.9318204522132874,1.0,0.0,3.0,1.0,0.0
17920860,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6975128650665283,0.5528985857963562,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8780452013015747,0.4167788028717041,0.3962400257587433,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8448460102081299,0.3697721064090729,0.2603729963302612,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8286147117614746,0.3474041521549225,0.3313739001750946,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7240785956382751,0.2280403077602386,1.039607048034668,284.8962097167969,284.95001220703125,301.4852294921875,293.9201965332031,299.19830322265625,297.321533203125,284.8985290527344,1.0,0.5826134085655212,0.7351920008659363,0.7351920008659363,1.0,1.0,-3.0984957218170166,1.3946081399917605,1.7038875818252563,0.6915245056152344,0.8766414523124695,0.8766414523124695,0.0,153.1673126220703,157.0,63380.04296875,0.0,2501.18701171875,1.0,278.8567810058594,282.9845275878906,296.9449157714844,301.0597839355469,293.1499938964844,293.1499938964844,279.1499938964844,38704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253115057945251,1.0,0.0,0.0,3.6677591800689697,3.667783737182617,8.976249432635086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.1494140625,0.0,1573.353515625,1895.4371337890625,0.0,3638.09326171875,0.9115228652954102,1.0,0.0,3.0,1.0,0.0
17920920,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6975128650665283,0.5528985857963562,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8780452013015747,0.4167788028717041,0.3962400257587433,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8448460102081299,0.3697721064090729,0.2603729963302612,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8286147117614746,0.3474041521549225,0.3313739001750946,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7240785956382751,0.2280403077602386,1.039607048034668,284.8962097167969,284.95001220703125,301.4852294921875,293.9201965332031,299.19830322265625,297.321533203125,284.8985290527344,1.0,0.5826134085655212,0.7351920008659363,0.7351920008659363,1.0,1.0,-3.0984957218170166,1.3946081399917605,1.7038875818252563,0.6915245056152344,0.8766414523124695,0.8766414523124695,0.0,153.1673126220703,157.0,63380.04296875,0.0,2501.18701171875,1.0,278.8567810058594,282.9845275878906,296.9449157714844,301.0597839355469,293.1499938964844,293.1499938964844,279.1499938964844,38704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253115057945251,1.0,0.0,0.0,3.6677591800689697,3.667783737182617,8.976249432635086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.1494140625,0.0,1573.353515625,1895.4371337890625,0.0,3638.09326171875,0.9115228652954102,1.0,0.0,3.0,1.0,0.0
17920980,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7011495232582092,0.5534492135047913,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8798996806144714,0.4200655519962311,0.3991044461727142,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.845409631729126,0.3711804449558258,0.261178582906723,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8294554948806763,0.3491073250770569,0.332788735628128,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7243132591247559,0.2286559790372848,1.041728973388672,285.0140686035156,284.95001220703125,301.51763916015625,293.91015625,299.21551513671875,297.3285827636719,285.0125732421875,1.0,0.5842234492301941,0.7319099307060242,0.7319099307060242,1.0,1.0,-3.1078145503997803,1.3978434801101685,1.7099709510803225,0.6925984025001526,0.9821297526359558,0.9821297526359558,0.0,153.72219848632812,160.0,62832.53515625,0.0,2521.93212890625,1.0,279.14337158203125,283.1108093261719,296.8923645019531,300.8997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33236.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181495308876038,1.0,0.0,0.0,3.7871267795562735,3.787151575088501,9.570022712068749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.3330078125,0.0,1669.6929931640625,1895.4371337890625,0.0,3572.071533203125,0.9340096712112428,1.0,0.0,3.0,1.0,0.0
17921040,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7011495232582092,0.5534492135047913,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8798996806144714,0.4200655519962311,0.3991044461727142,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.845409631729126,0.3711804449558258,0.261178582906723,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8294554948806763,0.3491073250770569,0.332788735628128,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7243132591247559,0.2286559790372848,1.041728973388672,285.0140686035156,284.95001220703125,301.51763916015625,293.91015625,299.21551513671875,297.3285827636719,285.0125732421875,1.0,0.5842234492301941,0.7319099307060242,0.7319099307060242,1.0,1.0,-3.1078145503997803,1.3978434801101685,1.7099709510803225,0.6925984025001526,0.9821297526359558,0.9821297526359558,0.0,153.72219848632812,160.0,62832.53515625,0.0,2521.93212890625,1.0,279.14337158203125,283.1108093261719,296.8923645019531,300.8997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33236.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181495308876038,1.0,0.0,0.0,3.7871267795562735,3.787151575088501,9.570022712068749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.3330078125,0.0,1669.6929931640625,1895.4371337890625,0.0,3572.071533203125,0.9340096712112428,1.0,0.0,3.0,1.0,0.0
17921100,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.7021274566650391,0.5544614195823669,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.880465030670166,0.4214165508747101,0.4005897343158722,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8453747034072876,0.3715762495994568,0.2616223692893982,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8295705318450928,0.3497147262096405,0.3335461914539337,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7241883873939514,0.2288169264793396,1.043054699897766,284.8770751953125,284.95001220703125,301.53289794921875,293.90447998046875,299.2201538085937,297.32574462890625,284.87335205078125,1.0,0.5853673815727234,0.7302688360214233,0.7302688360214233,1.0,1.0,-3.113856315612793,1.4000918865203855,1.7137643098831177,0.6935243010520935,0.8903099894523621,0.8903099894523621,0.0,154.30218505859375,160.0,63851.90625,0.0,2536.605712890625,1.0,278.89459228515625,282.95367431640625,296.94073486328125,301.1217956542969,293.1499938964844,293.1499938964844,278.8500061035156,36959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247018098831176,1.0,0.0,0.0,3.766632556915283,3.766657829284668,9.466725146012324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.212890625,0.0,1674.25,1895.4371337890625,0.0,3632.484619140625,0.9300987720489502,1.0,0.0,3.0,1.0,0.0
17921160,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7025974988937378,0.5565977692604065,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8801857829093933,0.4226105511188507,0.4017586410045624,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8445371389389038,0.3717931807041168,0.2618139684200287,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8289527297019958,0.350171685218811,0.3340293169021606,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7234177589416504,0.2288565635681152,1.0434935092926023,284.9001770019531,284.95001220703125,301.5474853515625,293.8984069824219,299.2223205566406,297.3189392089844,284.902587890625,1.0,0.5866072177886963,0.7286539077758789,0.7286539077758789,1.0,1.0,-3.119169235229492,1.4019930362701416,1.7171761989593506,0.6942622661590576,0.8835203051567078,0.8835203051567078,0.0,155.22402954101562,163.0,63652.57421875,0.0,2551.744140625,1.0,278.8568115234375,282.9779357910156,296.9244384765625,301.0540466308594,293.1499938964844,293.1499938964844,279.1499938964844,38458.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270727634429932,1.0,0.0,0.0,3.689402580261232,3.689427375793457,9.082499445867144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.33203125,0.0,1596.044189453125,1895.4371337890625,0.0,3654.28125,0.9161254167556764,1.0,0.0,3.0,1.0,0.0
17921220,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.7048017382621765,0.5605303049087524,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8802446722984314,0.4259063899517059,0.4046766757965088,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8434827327728271,0.3731656670570373,0.2626290321350097,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8282355666160583,0.3518349826335907,0.3354531824588775,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7223039269447327,0.229433536529541,1.045685887336731,285.0208740234375,284.95001220703125,301.574951171875,293.88507080078125,299.2333374023437,297.3186950683594,285.0193786621094,1.0,0.5894864201545715,0.72542405128479,0.72542405128479,1.0,1.0,-3.13272762298584,1.4071680307388306,1.7255597114562988,0.6963894367218018,0.9945456981658936,0.9945456981658936,0.0,157.0806121826172,166.0,63168.6484375,0.0,2587.943359375,1.0,279.1435546875,283.1063232421875,296.8701477050781,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,33114.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92054682970047,1.0,0.0,0.0,3.811938524246216,3.8119637966156006,9.69583197729662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3173828125,0.0,1698.3555908203125,1895.4371337890625,0.0,3594.203857421875,0.9395546317100524,1.0,0.0,3.0,1.0,0.0
17921280,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.7048017382621765,0.5605303049087524,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8802446722984314,0.4259063899517059,0.4046766757965088,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8434827327728271,0.3731656670570373,0.2626290321350097,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8282355666160583,0.3518349826335907,0.3354531824588775,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7223039269447327,0.229433536529541,1.045685887336731,285.0208740234375,284.95001220703125,301.574951171875,293.88507080078125,299.2333374023437,297.3186950683594,285.0193786621094,1.0,0.5894864201545715,0.72542405128479,0.72542405128479,1.0,1.0,-3.13272762298584,1.4071680307388306,1.7255597114562988,0.6963894367218018,0.9945456981658936,0.9945456981658936,0.0,157.0806121826172,166.0,63168.6484375,0.0,2587.943359375,1.0,279.1435546875,283.1063232421875,296.8701477050781,300.89794921875,293.1499938964844,293.1499938964844,278.8500061035156,33114.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92054682970047,1.0,0.0,0.0,3.811938524246216,3.8119637966156006,9.69583197729662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.3173828125,0.0,1698.3555908203125,1895.4371337890625,0.0,3594.203857421875,0.9395546317100524,1.0,0.0,3.0,1.0,0.0
17921340,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7048566937446594,0.5660097599029541,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8793004155158997,0.4284149408340454,0.4073453843593597,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8415161371231079,0.3737050294876098,0.2632486224174499,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8266651630401611,0.3528242707252502,0.3366687595844269,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7204589247703552,0.2295625507831573,1.04733145236969,284.8988952636719,284.95001220703125,301.60015869140625,293.870361328125,299.23468017578125,297.30303955078125,284.9013061523437,1.0,0.5927021503448486,0.7221941947937012,0.7221941947937012,1.0,1.0,-3.146712064743042,1.412479043006897,1.734233021736145,0.6986777186393738,0.8927819728851318,0.8927819728851318,0.0,159.49131774902344,169.0,64096.3046875,0.0,2628.2333984375,1.0,278.856201171875,282.96466064453125,296.8996276855469,301.056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38300.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300965070724488,1.0,0.0,0.0,3.7264633178710938,3.7264883518218994,9.265885978493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.140625,0.0,1637.4833984375,1895.4371337890625,0.0,3682.025634765625,0.9241086840629578,1.0,0.0,3.0,1.0,0.0
17921400,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7048566937446594,0.5660097599029541,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8793004155158997,0.4284149408340454,0.4073453843593597,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8415161371231079,0.3737050294876098,0.2632486224174499,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8266651630401611,0.3528242707252502,0.3366687595844269,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7204589247703552,0.2295625507831573,1.04733145236969,284.8988952636719,284.95001220703125,301.60015869140625,293.870361328125,299.23468017578125,297.30303955078125,284.9013061523437,1.0,0.5927021503448486,0.7221941947937012,0.7221941947937012,1.0,1.0,-3.146712064743042,1.412479043006897,1.734233021736145,0.6986777186393738,0.8927819728851318,0.8927819728851318,0.0,159.49131774902344,169.0,64096.3046875,0.0,2628.2333984375,1.0,278.856201171875,282.96466064453125,296.8996276855469,301.056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38300.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300965070724488,1.0,0.0,0.0,3.7264633178710938,3.7264883518218994,9.265885978493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.140625,0.0,1637.4833984375,1895.4371337890625,0.0,3682.025634765625,0.9241086840629578,1.0,0.0,3.0,1.0,0.0
17921460,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.705822765827179,0.5715450644493103,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8785143494606018,0.4316858947277069,0.4102479815483093,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8397154808044434,0.3750113248825073,0.2640239298343658,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8252087831497192,0.3544172942638397,0.3380374312400818,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7186631560325623,0.230064645409584,1.049264669418335,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.2411499023437,297.2984619140625,285.02374267578125,1.0,0.5961068868637085,0.7187602519989014,0.7187602519989014,1.0,1.0,-3.161754846572876,1.4181740283966064,1.7435808181762695,0.7010262608528137,1.0,1.0,0.0,161.98056030273438,172.0,63583.4296875,0.0,2671.384033203125,1.0,279.1437683105469,283.0991516113281,296.8412780761719,300.8960876464844,293.1499938964844,293.1499938964844,278.8500061035156,33265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239290952682496,1.0,0.0,0.0,3.8436591625213614,3.843684673309326,9.857868690232865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6083984375,0.0,1737.9410400390625,1895.4371337890625,0.0,3625.373779296875,0.9467536211013794,1.0,0.0,3.0,1.0,0.0
17921520,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.705822765827179,0.5715450644493103,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8785143494606018,0.4316858947277069,0.4102479815483093,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8397154808044434,0.3750113248825073,0.2640239298343658,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8252087831497192,0.3544172942638397,0.3380374312400818,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7186631560325623,0.230064645409584,1.049264669418335,285.0249328613281,284.95001220703125,301.6233215332031,293.8544006347656,299.2411499023437,297.2984619140625,285.02374267578125,1.0,0.5961068868637085,0.7187602519989014,0.7187602519989014,1.0,1.0,-3.161754846572876,1.4181740283966064,1.7435808181762695,0.7010262608528137,1.0,1.0,0.0,161.98056030273438,172.0,63583.4296875,0.0,2671.384033203125,1.0,279.1437683105469,283.0991516113281,296.8412780761719,300.8960876464844,293.1499938964844,293.1499938964844,278.8500061035156,33265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239290952682496,1.0,0.0,0.0,3.8436591625213614,3.843684673309326,9.857868690232865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.6083984375,0.0,1737.9410400390625,1895.4371337890625,0.0,3625.373779296875,0.9467536211013794,1.0,0.0,3.0,1.0,0.0
17921580,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7046756744384766,0.578035295009613,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.877072811126709,0.4341572225093841,0.4129039645195007,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.83733731508255,0.3755071461200714,0.2646221816539764,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8232060074806213,0.3553546369075775,0.3392166495323181,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7163789868354797,0.2301287204027176,1.0506867170333862,284.8988037109375,284.95001220703125,301.6446533203125,293.8373718261719,299.2395324707031,297.2810974121094,284.9007873535156,1.0,0.5996469855308533,0.7153263092041016,0.7153263092041016,1.0,1.0,-3.176602602005005,1.423699140548706,1.7529033422470093,0.7033624649047852,0.9033321142196656,0.9033321142196656,0.0,164.8161163330078,160.0,64597.5859375,0.0,2716.389404296875,1.0,278.8568115234375,282.95233154296875,296.8673400878906,301.0555725097656,293.1499938964844,293.1499938964844,278.54998779296875,38071.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336414337158204,1.0,0.0,0.0,3.767765522003174,3.7677910327911377,9.472421425016364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.693359375,0.0,1684.1810302734375,1895.4371337890625,0.0,3714.472900390625,0.9331524968147278,1.0,0.0,3.0,1.0,0.0
17921640,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7046756744384766,0.578035295009613,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.877072811126709,0.4341572225093841,0.4129039645195007,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.83733731508255,0.3755071461200714,0.2646221816539764,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8232060074806213,0.3553546369075775,0.3392166495323181,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7163789868354797,0.2301287204027176,1.0506867170333862,284.8988037109375,284.95001220703125,301.6446533203125,293.8373718261719,299.2395324707031,297.2810974121094,284.9007873535156,1.0,0.5996469855308533,0.7153263092041016,0.7153263092041016,1.0,1.0,-3.176602602005005,1.423699140548706,1.7529033422470093,0.7033624649047852,0.9033321142196656,0.9033321142196656,0.0,164.8161163330078,160.0,64597.5859375,0.0,2716.389404296875,1.0,278.8568115234375,282.95233154296875,296.8673400878906,301.0555725097656,293.1499938964844,293.1499938964844,278.54998779296875,38071.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336414337158204,1.0,0.0,0.0,3.767765522003174,3.7677910327911377,9.472421425016364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.693359375,0.0,1684.1810302734375,1895.4371337890625,0.0,3714.472900390625,0.9331524968147278,1.0,0.0,3.0,1.0,0.0
17921700,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.703740656375885,0.5771946907043457,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8782812356948853,0.4352473020553589,0.4139795899391174,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8378247618675232,0.3756029009819031,0.2647281587123871,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8238497972488403,0.3556860387325287,0.3395747542381286,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7166678309440613,0.2300478816032409,1.0504704713821411,284.81768798828125,284.95001220703125,301.6546936035156,293.8284912109375,299.23785400390625,297.2718505859375,284.8214416503906,1.0,0.5992576479911804,0.7136093378067017,0.7136093378067017,1.0,1.0,-3.1772024631500244,1.423179030418396,1.754023551940918,0.7029743790626526,0.8181912899017334,0.8181912899017334,0.0,164.56719970703125,160.0,64971.671875,0.0,2716.23388671875,1.0,278.59820556640625,282.8572692871094,296.8745422363281,301.1719055175781,293.1499938964844,293.1499938964844,278.54998779296875,42741.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391741156578064,1.0,0.0,0.0,3.640341520309448,3.640366792678833,8.842550869303523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.099609375,0.0,1572.754638671875,1895.4371337890625,0.0,3764.932373046875,0.905602753162384,1.0,0.0,3.0,1.0,0.0
17921760,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.7037167549133301,0.5735320448875427,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.880902886390686,0.4364770054817199,0.4149734079837799,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8395459055900574,0.375838965177536,0.2647718489170074,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.825688898563385,0.3561230003833771,0.3398480415344238,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7180073857307434,0.2300330549478531,1.0498998165130615,284.8878173828125,284.95001220703125,301.664306640625,293.81939697265625,299.2384948730469,297.2673645019531,284.8891296386719,1.0,0.5978950262069702,0.711870551109314,0.711870551109314,1.0,1.0,-3.173694610595703,1.420721411705017,1.752973198890686,0.70140540599823,0.8344335556030273,0.8344335556030273,0.0,163.17677307128906,148.0,64546.52734375,0.0,2701.663818359375,1.0,278.55810546875,282.9200744628906,296.83447265625,301.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,40792.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392175078392028,1.0,0.0,0.0,3.535550355911255,3.535574197769165,8.340792874150793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.53515625,0.0,1444.263671875,1895.4371337890625,0.0,3765.3271484375,0.8842951655387878,1.0,0.0,3.0,1.0,0.0
17921820,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.7081146240234375,0.5585755109786987,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8908846974372864,0.4397686123847961,0.4176895320415497,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8472707867622375,0.3771813809871673,0.2654189467430115,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8333637714385986,0.3577084243297577,0.3409852683544159,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7241310477256775,0.2305048257112503,1.050526142120361,284.98370361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.2507019042969,297.2793884277344,284.9828186035156,1.0,0.5930511951446533,0.7083930373191833,0.7083930373191833,1.0,1.0,-3.1618826389312744,1.4135236740112305,1.748358964920044,0.6969558596611023,0.9121528267860411,0.9121528267860411,0.0,157.67054748535156,151.0,63549.25,0.0,2648.383056640625,1.0,278.8414611816406,283.0346984863281,296.7719116210937,300.8371276855469,293.1499938964844,293.1499938964844,278.54998779296875,34521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297008514404296,1.0,0.0,0.0,3.6227524280548096,3.6227757930755615,8.757307341511478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8896484375,0.0,1492.084716796875,1895.4371337890625,0.0,3678.398681640625,0.8980942964553833,1.0,0.0,3.0,1.0,0.0
17921880,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.7081146240234375,0.5585755109786987,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8908846974372864,0.4397686123847961,0.4176895320415497,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8472707867622375,0.3771813809871673,0.2654189467430115,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8333637714385986,0.3577084243297577,0.3409852683544159,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7241310477256775,0.2305048257112503,1.050526142120361,284.98370361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.2507019042969,297.2793884277344,284.9828186035156,1.0,0.5930511951446533,0.7083930373191833,0.7083930373191833,1.0,1.0,-3.1618826389312744,1.4135236740112305,1.748358964920044,0.6969558596611023,0.9121528267860411,0.9121528267860411,0.0,157.67054748535156,151.0,63549.25,0.0,2648.383056640625,1.0,278.8414611816406,283.0346984863281,296.7719116210937,300.8371276855469,293.1499938964844,293.1499938964844,278.54998779296875,34521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297008514404296,1.0,0.0,0.0,3.6227524280548096,3.6227757930755615,8.757307341511478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.8896484375,0.0,1492.084716796875,1895.4371337890625,0.0,3678.398681640625,0.8980942964553833,1.0,0.0,3.0,1.0,0.0
17921940,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.711258590221405,0.5528291463851929,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8952314257621765,0.4413383901119232,0.4192946851253509,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8504765629768372,0.3775743842124939,0.2657946348190307,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8365854620933533,0.3583370745182037,0.3416725993156433,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7265756726264954,0.2305972576141357,1.051095724105835,284.8736267089844,284.95001220703125,301.6927795410156,293.7891845703125,299.25762939453125,297.2862548828125,284.87872314453125,1.0,0.5917623043060303,0.7063065767288208,0.7063065767288208,1.0,1.0,-3.158853530883789,1.411139726638794,1.7477136850357056,0.6950898170471191,0.8248880505561829,0.8248880505561829,0.0,155.6424102783203,151.0,63845.1640625,0.0,2631.474609375,1.0,278.5845947265625,282.9164123535156,296.81109619140625,301.00146484375,293.1499938964844,293.1499938964844,278.54998779296875,40513.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350452423095704,1.0,0.0,0.0,3.5166208744049072,3.516644239425659,8.25171809992753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.224609375,0.0,1422.3187255859375,1895.4371337890625,0.0,3727.2978515625,0.87748783826828,1.0,0.0,3.0,1.0,0.0
