time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922000,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.7132037878036499,0.5507348775863647,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8970690965652466,0.4423986971378326,0.420206606388092,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8516483902931213,0.3778372704982757,0.2659191787242889,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8378311395645142,0.3587552011013031,0.3419980704784393,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7274315357208252,0.2306582778692245,1.0511140823364258,284.91168212890625,284.95001220703125,301.6993713378906,293.7814025878906,299.26202392578125,297.2905578613281,284.9117736816406,1.0,0.5912836194038391,0.7049155235290527,0.7049155235290527,1.0,1.0,-3.157991647720337,1.4100779294967651,1.7479135990142822,0.6941783428192139,0.8362690210342407,0.8362690210342407,0.0,154.91891479492188,154.0,63704.0078125,0.0,2625.882080078125,1.0,278.5587158203125,282.9444274902344,296.7901916503906,300.9306335449219,293.1499938964844,293.1499938964844,278.8500061035156,38956.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350362420082092,1.0,0.0,0.0,3.472378253936768,3.4724011421203613,8.045394679356832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.193359375,0.0,1365.4359130859375,1895.4371337890625,0.0,3727.21533203125,0.8685924410820007,1.0,0.0,3.0,1.0,0.0
17922060,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7184087634086609,0.5472756624221802,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9011441469192504,0.4457002878189087,0.4231107831001282,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8541847467422485,0.3791460990905761,0.2666832208633423,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8405068516731262,0.3603340983390808,0.3433128297328949,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7292213439941406,0.2312029898166656,1.0528697967529297,284.9967346191406,284.95001220703125,301.71514892578125,293.7616271972656,299.277099609375,297.3083190917969,284.9959716796875,1.0,0.591350793838501,0.7020124793052673,0.7020124793052673,1.0,1.0,-3.161926031112671,1.4105353355407717,1.75139057636261,0.6936572194099426,0.9170427918434144,0.9170427918434144,0.0,153.94970703125,157.0,63087.5078125,0.0,2628.432373046875,1.0,278.8410339355469,283.044189453125,296.73779296875,300.7643737792969,293.1499938964844,293.1499938964844,278.54998779296875,33578.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267924427986144,1.0,0.0,0.0,3.588181734085083,3.588204860687256,8.590969287070038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9619140625,0.0,1447.6629638671875,1895.4371337890625,0.0,3651.7060546875,0.889670193195343,1.0,0.0,3.0,1.0,0.0
17922120,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7184087634086609,0.5472756624221802,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9011441469192504,0.4457002878189087,0.4231107831001282,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8541847467422485,0.3791460990905761,0.2666832208633423,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8405068516731262,0.3603340983390808,0.3433128297328949,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7292213439941406,0.2312029898166656,1.0528697967529297,284.9967346191406,284.95001220703125,301.71514892578125,293.7616271972656,299.277099609375,297.3083190917969,284.9959716796875,1.0,0.591350793838501,0.7020124793052673,0.7020124793052673,1.0,1.0,-3.161926031112671,1.4105353355407717,1.75139057636261,0.6936572194099426,0.9170427918434144,0.9170427918434144,0.0,153.94970703125,157.0,63087.5078125,0.0,2628.432373046875,1.0,278.8410339355469,283.044189453125,296.73779296875,300.7643737792969,293.1499938964844,293.1499938964844,278.54998779296875,33578.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267924427986144,1.0,0.0,0.0,3.588181734085083,3.588204860687256,8.590969287070038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9619140625,0.0,1447.6629638671875,1895.4371337890625,0.0,3651.7060546875,0.889670193195343,1.0,0.0,3.0,1.0,0.0
17922180,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7210246324539185,0.547900378704071,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9026857018470764,0.4482777118682861,0.4257062375545501,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8544108867645264,0.3796955347061157,0.2672048807144165,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8410252928733826,0.3612972199916839,0.3443771004676819,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7292318344116211,0.2313613295555114,1.0541207790374756,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.281494140625,297.3075866699219,284.91680908203125,1.0,0.5926548838615417,0.6991093754768372,0.6991093754768372,1.0,1.0,-3.169207811355591,1.4125162363052368,1.756691575050354,0.6940680146217346,0.8419306874275208,0.8419306874275208,0.0,154.4571990966797,160.0,63637.21484375,0.0,2645.588623046875,1.0,278.558837890625,282.9425048828125,296.76031494140625,300.89111328125,293.1499938964844,293.1499938964844,278.8500061035156,38272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342108368873596,1.0,0.0,0.0,3.470413446426392,3.4704360961914062,8.036292342694651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5419921875,0.0,1358.5648193359375,1895.4371337890625,0.0,3719.6767578125,0.8675581812858582,1.0,0.0,3.0,1.0,0.0
17922240,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.7210246324539185,0.547900378704071,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9026857018470764,0.4482777118682861,0.4257062375545501,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8544108867645264,0.3796955347061157,0.2672048807144165,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8410252928733826,0.3612972199916839,0.3443771004676819,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7292318344116211,0.2313613295555114,1.0541207790374756,284.91656494140625,284.95001220703125,301.7300109863281,293.7416076660156,299.281494140625,297.3075866699219,284.91680908203125,1.0,0.5926548838615417,0.6991093754768372,0.6991093754768372,1.0,1.0,-3.169207811355591,1.4125162363052368,1.756691575050354,0.6940680146217346,0.8419306874275208,0.8419306874275208,0.0,154.4571990966797,160.0,63637.21484375,0.0,2645.588623046875,1.0,278.558837890625,282.9425048828125,296.76031494140625,300.89111328125,293.1499938964844,293.1499938964844,278.8500061035156,38272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342108368873596,1.0,0.0,0.0,3.470413446426392,3.4704360961914062,8.036292342694651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5419921875,0.0,1358.5648193359375,1895.4371337890625,0.0,3719.6767578125,0.8675581812858582,1.0,0.0,3.0,1.0,0.0
17922300,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7224449515342712,0.5490325093269348,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9030163288116456,0.4498657882213592,0.4270403385162353,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.854123055934906,0.3802574276924133,0.2674798369407654,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8408958911895752,0.3620059192180633,0.3449204564094543,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7288960814476013,0.2315746992826461,1.0547215938568115,285.02252197265625,284.95001220703125,301.73712158203125,293.73150634765625,299.2848815917969,297.3095397949219,285.02325439453125,1.0,0.5936183929443359,0.6976578235626221,0.6976578235626221,1.0,1.0,-3.1738758087158203,1.413976550102234,1.7598991394042969,0.6945027112960815,0.9189001321792604,0.9189001321792604,0.0,155.0201416015625,160.0,63010.69140625,0.0,2657.911865234375,1.0,278.7975158691406,283.06036376953125,296.7036437988281,300.68341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33616.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928883969783783,1.0,0.0,0.0,3.5294623374938965,3.529484748840332,8.312092631967971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.822265625,0.0,1385.9112548828125,1895.4371337890625,0.0,3670.907470703125,0.8783350586891174,1.0,0.0,3.0,1.0,0.0
17922360,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.723793625831604,0.5501068234443665,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9035602807998656,0.4515300691127777,0.4286214709281921,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8540564775466919,0.3809010684490204,0.267939031124115,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8409504890441895,0.3627835214138031,0.3456665277481079,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7287236452102661,0.2318457514047622,1.0559747219085691,285.00177001953125,284.95001220703125,301.7441101074219,293.721435546875,299.2882385253906,297.311767578125,285.0002746582031,1.0,0.5947974920272827,0.6960256695747375,0.6960256695747375,1.0,1.0,-3.1800224781036377,1.4160289764404297,1.7639936208724976,0.6952344179153442,0.9261395335197448,0.9261395335197448,0.0,155.62875366210938,163.0,63244.20703125,0.0,2673.46630859375,1.0,278.8417663574219,283.0401306152344,296.7052001953125,300.7386779785156,293.1499938964844,293.1499938964844,278.54998779296875,33079.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276240468025208,1.0,0.0,0.0,3.602097988128662,3.602120876312256,8.657735861561378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1669921875,0.0,1458.9630126953125,1895.4371337890625,0.0,3659.34423828125,0.8922048211097717,1.0,0.0,3.0,1.0,0.0
17922420,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7243791818618774,0.554593563079834,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9029102325439452,0.4540380835533142,0.431218534708023,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8523181080818176,0.3813436031341553,0.2684336006641388,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8395869135856628,0.3636432290077209,0.3466962277889251,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7271395921707153,0.2319094538688659,1.0571030378341677,284.9156188964844,284.95001220703125,301.7576599121094,293.7012939453125,299.2854919433594,297.2996520996094,284.9166564941406,1.0,0.5974747538566589,0.6927613615989685,0.6927613615989685,1.0,1.0,-3.1917309761047363,1.419785737991333,1.7719453573226929,0.6965833902359009,0.8479380011558533,0.8479380011558533,0.0,157.5980987548828,166.0,63915.73828125,0.0,2707.65283203125,1.0,278.55816650390625,282.9333190917969,296.7266540527344,300.874267578125,293.1499938964844,293.1499938964844,278.8500061035156,38200.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363741874694824,1.0,0.0,0.0,3.491563558578491,3.491586446762085,8.134543350024614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.2841796875,0.0,1379.6878662109375,1895.4371337890625,0.0,3739.4248046875,0.8722126483917236,1.0,0.0,3.0,1.0,0.0
17922480,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7243791818618774,0.554593563079834,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9029102325439452,0.4540380835533142,0.431218534708023,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8523181080818176,0.3813436031341553,0.2684336006641388,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8395869135856628,0.3636432290077209,0.3466962277889251,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7271395921707153,0.2319094538688659,1.0571030378341677,284.9156188964844,284.95001220703125,301.7576599121094,293.7012939453125,299.2854919433594,297.2996520996094,284.9166564941406,1.0,0.5974747538566589,0.6927613615989685,0.6927613615989685,1.0,1.0,-3.1917309761047363,1.419785737991333,1.7719453573226929,0.6965833902359009,0.8479380011558533,0.8479380011558533,0.0,157.5980987548828,166.0,63915.73828125,0.0,2707.65283203125,1.0,278.55816650390625,282.9333190917969,296.7266540527344,300.874267578125,293.1499938964844,293.1499938964844,278.8500061035156,38200.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363741874694824,1.0,0.0,0.0,3.491563558578491,3.491586446762085,8.134543350024614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.2841796875,0.0,1379.6878662109375,1895.4371337890625,0.0,3739.4248046875,0.8722126483917236,1.0,0.0,3.0,1.0,0.0
17922540,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.725530743598938,0.559416651725769,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.90230530500412,0.4572533071041107,0.434121161699295,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8506510853767395,0.3824754059314728,0.2691329717636108,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.838245153427124,0.3650512993335724,0.3479365706443786,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7255333662033081,0.2323040515184402,1.0586944818496704,285.003662109375,284.95001220703125,301.7708435058594,293.68133544921875,299.28729248046875,297.2960205078125,285.002685546875,1.0,0.6005067825317383,0.6894971132278442,0.6894971132278442,1.0,1.0,-3.2052621841430664,1.4243435859680176,1.7809185981750488,0.6982941031455994,0.934587836265564,0.934587836265564,0.0,159.7676239013672,169.0,63572.04296875,0.0,2746.8701171875,1.0,278.8412780761719,283.033203125,296.66912841796875,300.7225646972656,293.1499938964844,293.1499938964844,278.54998779296875,33071.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304555654525756,1.0,0.0,0.0,3.6257848739624015,3.625808000564575,8.771974080445943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.37890625,0.0,1484.6295166015625,1895.4371337890625,0.0,3685.316162109375,0.8977317810058594,1.0,0.0,3.0,1.0,0.0
17922600,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.725530743598938,0.559416651725769,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.90230530500412,0.4572533071041107,0.434121161699295,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8506510853767395,0.3824754059314728,0.2691329717636108,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.838245153427124,0.3650512993335724,0.3479365706443786,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7255333662033081,0.2323040515184402,1.0586944818496704,285.003662109375,284.95001220703125,301.7708435058594,293.68133544921875,299.28729248046875,297.2960205078125,285.002685546875,1.0,0.6005067825317383,0.6894971132278442,0.6894971132278442,1.0,1.0,-3.2052621841430664,1.4243435859680176,1.7809185981750488,0.6982941031455994,0.934587836265564,0.934587836265564,0.0,159.7676239013672,169.0,63572.04296875,0.0,2746.8701171875,1.0,278.8412780761719,283.033203125,296.66912841796875,300.7225646972656,293.1499938964844,293.1499938964844,278.54998779296875,33071.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304555654525756,1.0,0.0,0.0,3.6257848739624015,3.625808000564575,8.771974080445943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.37890625,0.0,1484.6295166015625,1895.4371337890625,0.0,3685.316162109375,0.8977317810058594,1.0,0.0,3.0,1.0,0.0
17922660,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.7246873378753662,0.5656270384788513,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9007198810577393,0.4597153961658478,0.4366997480392456,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8481029272079468,0.3828456401824951,0.2695944607257843,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8360863924026489,0.3658328950405121,0.348916232585907,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7232326865196228,0.2322838753461837,1.0595500469207764,284.91387939453125,284.95001220703125,301.7838134765625,293.66168212890625,299.2814025878906,297.279296875,284.91510009765625,1.0,0.6037498712539673,0.6860343217849731,0.6860343217849731,1.0,1.0,-3.218595027923584,1.428613305091858,1.789981722831726,0.6998981237411499,0.8538641929626465,0.8538641929626465,0.0,162.41738891601562,172.0,64313.75,0.0,2788.616943359375,1.0,278.55792236328125,282.9220275878906,296.6890563964844,300.8609313964844,293.1499938964844,293.1499938964844,278.8500061035156,38162.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395499229431152,1.0,0.0,0.0,3.521918296813965,3.521941661834717,8.276597895928717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.935546875,0.0,1410.8956298828125,1895.4371337890625,0.0,3768.351806640625,0.878875195980072,1.0,0.0,3.0,1.0,0.0
17922720,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.7246873378753662,0.5656270384788513,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9007198810577393,0.4597153961658478,0.4366997480392456,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8481029272079468,0.3828456401824951,0.2695944607257843,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8360863924026489,0.3658328950405121,0.348916232585907,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7232326865196228,0.2322838753461837,1.0595500469207764,284.91387939453125,284.95001220703125,301.7838134765625,293.66168212890625,299.2814025878906,297.279296875,284.91510009765625,1.0,0.6037498712539673,0.6860343217849731,0.6860343217849731,1.0,1.0,-3.218595027923584,1.428613305091858,1.789981722831726,0.6998981237411499,0.8538641929626465,0.8538641929626465,0.0,162.41738891601562,172.0,64313.75,0.0,2788.616943359375,1.0,278.55792236328125,282.9220275878906,296.6890563964844,300.8609313964844,293.1499938964844,293.1499938964844,278.8500061035156,38162.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395499229431152,1.0,0.0,0.0,3.521918296813965,3.521941661834717,8.276597895928717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.935546875,0.0,1410.8956298828125,1895.4371337890625,0.0,3768.351806640625,0.878875195980072,1.0,0.0,3.0,1.0,0.0
17922780,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.7245714068412781,0.5715442299842834,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8995426297187805,0.4629157185554504,0.4395920932292938,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8459563851356506,0.3839305937290191,0.2702651619911194,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8342634439468384,0.3671863973140716,0.350111573934555,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7211718559265137,0.2326179891824722,1.0609047412872314,285.005859375,284.95001220703125,301.7968139648437,293.6425476074219,299.2813720703125,297.2731018066406,285.0049133300781,1.0,0.6071293950080872,0.6825715899467468,0.6825715899467468,1.0,1.0,-3.2330570220947266,1.433344483375549,1.7997124195098877,0.7016534805297852,0.9435712695121764,0.9435712695121764,0.0,165.0377960205078,175.0,63973.89453125,0.0,2832.86474609375,1.0,278.8415222167969,283.02587890625,296.6312561035156,300.70904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33052.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337958097457886,1.0,0.0,0.0,3.6553375720977774,3.6553609371185294,8.915552598409704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1572265625,0.0,1517.025634765625,1895.4371337890625,0.0,3715.884033203125,0.9043784737586976,1.0,0.0,3.0,1.0,0.0
17922840,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.7245714068412781,0.5715442299842834,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8995426297187805,0.4629157185554504,0.4395920932292938,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8459563851356506,0.3839305937290191,0.2702651619911194,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8342634439468384,0.3671863973140716,0.350111573934555,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7211718559265137,0.2326179891824722,1.0609047412872314,285.005859375,284.95001220703125,301.7968139648437,293.6425476074219,299.2813720703125,297.2731018066406,285.0049133300781,1.0,0.6071293950080872,0.6825715899467468,0.6825715899467468,1.0,1.0,-3.2330570220947266,1.433344483375549,1.7997124195098877,0.7016534805297852,0.9435712695121764,0.9435712695121764,0.0,165.0377960205078,175.0,63973.89453125,0.0,2832.86474609375,1.0,278.8415222167969,283.02587890625,296.6312561035156,300.70904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33052.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337958097457886,1.0,0.0,0.0,3.6553375720977774,3.6553609371185294,8.915552598409704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1572265625,0.0,1517.025634765625,1895.4371337890625,0.0,3715.884033203125,0.9043784737586976,1.0,0.0,3.0,1.0,0.0
17922900,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.7236117124557495,0.5746389627456665,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8988810181617737,0.4641841351985931,0.4410271346569061,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8448314666748047,0.3841476142406463,0.2705964148044586,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8333015441894531,0.3675991594791412,0.3507072925567627,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7201108932495117,0.2326377034187317,1.0616697072982788,284.8794250488281,284.95001220703125,301.8033752441406,293.6332092285156,299.2789001464844,297.2657470703125,284.877685546875,1.0,0.6088764071464539,0.6808401942253113,0.6808401942253113,1.0,1.0,-3.2405409812927246,1.4357925653457642,1.804748296737671,0.7026035785675049,0.8572360873222351,0.8572360873222351,0.0,166.41656494140625,175.0,64927.875,0.0,2856.02734375,1.0,278.5975036621094,282.8815612792969,296.6728820800781,300.9235534667969,293.1499938964844,293.1499938964844,278.54998779296875,37369.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405198097229004,1.0,0.0,0.0,3.6261162757873535,3.626140117645264,8.773577633292007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.318359375,0.0,1516.9354248046875,1895.4371337890625,0.0,3777.17041015625,0.89872807264328,1.0,0.0,3.0,1.0,0.0
17922960,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7221583127975464,0.5783749222755432,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8976746201515198,0.4653515815734863,0.4421631097793579,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8431985378265381,0.3842479288578033,0.2707021534442901,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8318760395050049,0.3679099380970001,0.3510517477989197,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7186406254768372,0.2325859814882278,1.06169855594635,284.9126281738281,284.95001220703125,301.8099975585937,293.6240539550781,299.27587890625,297.25738525390625,284.9141540527344,1.0,0.6105828285217285,0.6790646314620972,0.6790646314620972,1.0,1.0,-3.246976137161255,1.4377093315124512,1.809266805648804,0.703230619430542,0.8607207536697388,0.8607207536697388,0.0,167.97555541992188,178.0,64791.31640625,0.0,2878.09423828125,1.0,278.5578308105469,282.911376953125,296.6523132324219,300.8529357910156,293.1499938964844,293.1499938964844,278.8500061035156,38135.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430357813835144,1.0,0.0,0.0,3.556259632110596,3.5562832355499268,8.438790928266826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5546875,0.0,1446.922607421875,1895.4371337890625,0.0,3800.01220703125,0.8864359855651855,1.0,0.0,3.0,1.0,0.0
17923020,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7204092741012573,0.5846144556999207,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.896373987197876,0.4685527980327606,0.4450514316558838,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8409744501113892,0.3853009939193725,0.2713477909564972,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8299529552459717,0.369223415851593,0.3522073924541473,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.716486394405365,0.2329367101192474,1.0631393194198608,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.27740478515625,297.2540588378906,285.0082092285156,1.0,0.6140882968902588,0.6755135655403137,0.6755135655403137,1.0,1.0,-3.2618470191955566,1.4424314498901367,1.8194154500961304,0.7048061490058899,0.9545608162879944,0.9545608162879944,0.0,170.77125549316406,166.0,64463.15234375,0.0,2924.90771484375,1.0,278.841796875,283.0193786621094,296.59576416015625,300.70318603515625,293.1499938964844,293.1499938964844,278.54998779296875,33023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937433123588562,1.0,0.0,0.0,3.689366340637207,3.689390182495117,9.08232095753192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.7529296875,0.0,1554.8980712890625,1895.4371337890625,0.0,3749.079345703125,0.9120365381240844,1.0,0.0,3.0,1.0,0.0
17923080,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7204092741012573,0.5846144556999207,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.896373987197876,0.4685527980327606,0.4450514316558838,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8409744501113892,0.3853009939193725,0.2713477909564972,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8299529552459717,0.369223415851593,0.3522073924541473,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.716486394405365,0.2329367101192474,1.0631393194198608,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.27740478515625,297.2540588378906,285.0082092285156,1.0,0.6140882968902588,0.6755135655403137,0.6755135655403137,1.0,1.0,-3.2618470191955566,1.4424314498901367,1.8194154500961304,0.7048061490058899,0.9545608162879944,0.9545608162879944,0.0,170.77125549316406,166.0,64463.15234375,0.0,2924.90771484375,1.0,278.841796875,283.0193786621094,296.59576416015625,300.70318603515625,293.1499938964844,293.1499938964844,278.54998779296875,33023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937433123588562,1.0,0.0,0.0,3.689366340637207,3.689390182495117,9.08232095753192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.7529296875,0.0,1554.8980712890625,1895.4371337890625,0.0,3749.079345703125,0.9120365381240844,1.0,0.0,3.0,1.0,0.0
17923140,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7185571789741516,0.5822728276252747,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8988183736801147,0.4701608121395111,0.4467954635620117,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8423222303390503,0.3854646980762481,0.2716335952281952,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8314276337623596,0.3696582615375519,0.3528056144714355,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.717473030090332,0.2328716665506363,1.063422441482544,284.8787536621094,284.95001220703125,301.83306884765625,293.5948486328125,299.2760925292969,297.24822998046875,284.8822326660156,1.0,0.6133875846862793,0.6730988621711731,0.6730988621711731,1.0,1.0,-3.2625582218170166,1.4411592483520508,1.8213989734649656,0.7038049697875977,0.8570165038108826,0.8570165038108826,0.0,170.01466369628906,166.0,65177.50390625,0.0,2922.185546875,1.0,278.5738830566406,282.8759460449219,296.6350402832031,300.89190673828125,293.1499938964844,293.1499938964844,278.54998779296875,38908.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456596970558168,1.0,0.0,0.0,3.617072820663452,3.617097139358521,8.729870728529932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3837890625,0.0,1518.41162109375,1895.4371337890625,0.0,3823.778076171875,0.898977518081665,1.0,0.0,3.0,1.0,0.0
17923200,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7180992364883423,0.579802930355072,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9005614519119263,0.4709003567695617,0.4474154114723205,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8434427976608276,0.3855165243148803,0.2716184258460998,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8326070308685303,0.3698359727859497,0.3529129326343536,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7183425426483154,0.232808843255043,1.0629335641860962,284.9024963378906,284.95001220703125,301.837646484375,293.5895690917969,299.2757873535156,297.24609375,284.90362548828125,1.0,0.612429141998291,0.671962559223175,0.671962559223175,1.0,1.0,-3.25986123085022,1.4391502141952517,1.8207110166549685,0.702505350112915,0.8605129718780518,0.8605129718780518,0.0,169.0537567138672,169.0,65033.7109375,0.0,2911.145751953125,1.0,278.5574035644531,282.89532470703125,296.6165466308594,300.83905029296875,293.1499938964844,293.1499938964844,278.8500061035156,38545.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465141892433168,1.0,0.0,0.0,3.58240270614624,3.5824265480041504,8.563318942833575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0126953125,0.0,1477.95068359375,1895.4371337890625,0.0,3831.505615234375,0.8924171328544617,1.0,0.0,3.0,1.0,0.0
17923260,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7189784646034241,0.5776628255844116,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.903583526611328,0.474054217338562,0.4501253068447113,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8449349403381348,0.3865111768245697,0.2721250057220459,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8342700600624084,0.37107715010643,0.3538686335086822,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7192946672439575,0.2330928891897201,1.063434600830078,284.9981994628906,284.95001220703125,301.8525085449219,293.57391357421875,299.281005859375,297.2491760253906,284.9972229003906,1.0,0.6127639412879944,0.6685320138931274,0.6685320138931274,1.0,1.0,-3.262887477874756,1.4383108615875244,1.824576735496521,0.7009080052375793,0.9466655254364014,0.9466655254364014,0.0,168.443359375,172.0,64366.4609375,0.0,2914.163330078125,1.0,278.8419189453125,283.0068664550781,296.5570373535156,300.6632080078125,293.1499938964844,293.1499938964844,278.54998779296875,33540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395924806594848,1.0,0.0,0.0,3.694763422012329,3.6947872638702393,9.108912877309194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8603515625,0.0,1564.9158935546875,1895.4371337890625,0.0,3768.738525390625,0.913582980632782,1.0,0.0,3.0,1.0,0.0
17923320,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7189784646034241,0.5776628255844116,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.903583526611328,0.474054217338562,0.4501253068447113,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8449349403381348,0.3865111768245697,0.2721250057220459,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8342700600624084,0.37107715010643,0.3538686335086822,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7192946672439575,0.2330928891897201,1.063434600830078,284.9981994628906,284.95001220703125,301.8525085449219,293.57391357421875,299.281005859375,297.2491760253906,284.9972229003906,1.0,0.6127639412879944,0.6685320138931274,0.6685320138931274,1.0,1.0,-3.262887477874756,1.4383108615875244,1.824576735496521,0.7009080052375793,0.9466655254364014,0.9466655254364014,0.0,168.443359375,172.0,64366.4609375,0.0,2914.163330078125,1.0,278.8419189453125,283.0068664550781,296.5570373535156,300.6632080078125,293.1499938964844,293.1499938964844,278.54998779296875,33540.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395924806594848,1.0,0.0,0.0,3.694763422012329,3.6947872638702393,9.108912877309194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8603515625,0.0,1564.9158935546875,1895.4371337890625,0.0,3768.738525390625,0.913582980632782,1.0,0.0,3.0,1.0,0.0
17923380,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7180502414703369,0.5792660117149353,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9044436812400818,0.4764720201492309,0.4526063799858093,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8445343375205994,0.3867822885513305,0.2724738717079162,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8341332674026489,0.371726781129837,0.3546642065048218,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7187284827232361,0.2330203056335449,1.063742995262146,284.9070739746094,284.95001220703125,301.8682861328125,293.5594787597656,299.2820739746094,297.2442626953125,284.9085388183594,1.0,0.6141491532325745,0.6651014685630798,0.6651014685630798,1.0,1.0,-3.2695460319519043,1.4390596151351929,1.830486416816712,0.7003108263015747,0.8604108095169067,0.8604108095169067,0.0,169.2858123779297,175.0,64954.86328125,0.0,2932.957763671875,1.0,278.5574645996094,282.8957824707031,296.58038330078125,300.7925109863281,293.1499938964844,293.1499938964844,278.8500061035156,38583.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473271369934082,1.0,0.0,0.0,3.5776069164276123,3.5776307582855225,8.540406497559161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2099609375,0.0,1473.0546875,1895.4371337890625,0.0,3838.85107421875,0.8915276527404785,1.0,0.0,3.0,1.0,0.0
17923440,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7180502414703369,0.5792660117149353,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9044436812400818,0.4764720201492309,0.4526063799858093,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8445343375205994,0.3867822885513305,0.2724738717079162,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8341332674026489,0.371726781129837,0.3546642065048218,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7187284827232361,0.2330203056335449,1.063742995262146,284.9070739746094,284.95001220703125,301.8682861328125,293.5594787597656,299.2820739746094,297.2442626953125,284.9085388183594,1.0,0.6141491532325745,0.6651014685630798,0.6651014685630798,1.0,1.0,-3.2695460319519043,1.4390596151351929,1.830486416816712,0.7003108263015747,0.8604108095169067,0.8604108095169067,0.0,169.2858123779297,175.0,64954.86328125,0.0,2932.957763671875,1.0,278.5574645996094,282.8957824707031,296.58038330078125,300.7925109863281,293.1499938964844,293.1499938964844,278.8500061035156,38583.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473271369934082,1.0,0.0,0.0,3.5776069164276123,3.5776307582855225,8.540406497559161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2099609375,0.0,1473.0546875,1895.4371337890625,0.0,3838.85107421875,0.8915276527404785,1.0,0.0,3.0,1.0,0.0
17923500,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7178650498390198,0.5807511806488037,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9045253992080688,0.4780305027961731,0.4538837075233459,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8440330624580383,0.3872431814670563,0.2726627588272095,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8337675333023071,0.3723128139972687,0.3550738990306854,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7181708812713623,0.2331377267837524,1.063874125480652,285.020751953125,284.95001220703125,301.8765563964844,293.55279541015625,299.2845764160156,297.24493408203125,285.02197265625,1.0,0.6151061654090881,0.6633862257003784,0.6633862257003784,1.0,1.0,-3.2737417221069336,1.4398163557052612,1.8339253664016724,0.7001474499702454,0.9410954713821412,0.9410954713821412,0.0,169.97740173339844,175.0,64247.18359375,0.0,2945.73583984375,1.0,278.8000183105469,283.0217590332031,296.5245666503906,300.5801696777344,293.1499938964844,293.1499938964844,278.8500061035156,33914.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418143033981324,1.0,0.0,0.0,3.632702350616455,3.632725715637207,8.805477591522504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.41796875,0.0,1498.4808349609375,1895.4371337890625,0.0,3788.9287109375,0.9015461802482604,1.0,0.0,3.0,1.0,0.0
17923560,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7177217602729797,0.5820377469062805,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9049213528633118,0.4796930253505707,0.4554549157619476,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8438350558280945,0.3878152966499328,0.2730650007724762,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.833665668964386,0.3729938566684723,0.3557210564613342,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7178544402122498,0.233332946896553,1.0647602081298828,285.0057678222656,284.95001220703125,301.8851623535156,293.54644775390625,299.28790283203125,297.2467956542969,285.0043334960937,1.0,0.6162643432617188,0.6617127656936646,0.6617127656936646,1.0,1.0,-3.279503345489502,1.4413058757781982,1.8381975889205933,0.70038241147995,0.9527267217636108,0.9527267217636108,0.0,170.670166015625,163.0,64456.62109375,0.0,2961.888427734375,1.0,278.8427124023437,283.0069274902344,296.5282897949219,300.63525390625,293.1499938964844,293.1499938964844,278.54998779296875,33241.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402859807014464,1.0,0.0,0.0,3.70129919052124,3.7013232707977295,9.141167538473384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.12890625,0.0,1570.0672607421875,1895.4371337890625,0.0,3775.044677734375,0.9146789312362672,1.0,0.0,3.0,1.0,0.0
17923620,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7165343165397644,0.5748422145843506,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9107108116149902,0.482047826051712,0.4578006565570831,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8474215865135193,0.3880082666873932,0.273300290107727,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8373799920082092,0.3735612630844116,0.3563557863235473,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7205957174301147,0.2331885397434234,1.0643161535263062,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24200439453125,284.9027404785156,1.0,0.61367267370224,0.6583658456802368,0.6583658456802368,1.0,1.0,-3.2742130756378174,1.436371088027954,1.8378419876098635,0.6970791816711426,0.8587988615036011,0.8587988615036011,0.0,167.99822998046875,166.0,64917.0625,0.0,2935.677490234375,1.0,278.557373046875,282.8864440917969,296.5564880371094,300.77020263671875,293.1499938964844,293.1499938964844,278.8500061035156,38756.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483203887939452,1.0,0.0,0.0,3.5831992626190186,3.5832231044769287,8.56712745189725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6005859375,0.0,1480.3568115234375,1895.4371337890625,0.0,3847.818115234375,0.8927744626998901,1.0,0.0,3.0,1.0,0.0
17923680,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7165343165397644,0.5748422145843506,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9107108116149902,0.482047826051712,0.4578006565570831,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8474215865135193,0.3880082666873932,0.273300290107727,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8373799920082092,0.3735612630844116,0.3563557863235473,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7205957174301147,0.2331885397434234,1.0643161535263062,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24200439453125,284.9027404785156,1.0,0.61367267370224,0.6583658456802368,0.6583658456802368,1.0,1.0,-3.2742130756378174,1.436371088027954,1.8378419876098635,0.6970791816711426,0.8587988615036011,0.8587988615036011,0.0,167.99822998046875,166.0,64917.0625,0.0,2935.677490234375,1.0,278.557373046875,282.8864440917969,296.5564880371094,300.77020263671875,293.1499938964844,293.1499938964844,278.8500061035156,38756.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483203887939452,1.0,0.0,0.0,3.5831992626190186,3.5832231044769287,8.56712745189725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6005859375,0.0,1480.3568115234375,1895.4371337890625,0.0,3847.818115234375,0.8927744626998901,1.0,0.0,3.0,1.0,0.0
17923740,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7182244062423706,0.5710723400115967,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9149969816207886,0.4852272570133209,0.4605106711387634,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8496882915496826,0.3889798521995544,0.273776650428772,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8397771120071411,0.3747649490833282,0.357254683971405,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7221699357032776,0.2334775775671005,1.0647200345993042,284.9975280761719,284.95001220703125,301.9230041503906,293.5251770019531,299.29693603515625,297.24615478515625,284.9966125488281,1.0,0.6133835911750793,0.6550189256668091,0.6550189256668091,1.0,1.0,-3.275057077407837,1.434309482574463,1.8407474756240845,0.6946607232093811,0.9445624947547911,0.9445624947547911,0.0,166.74322509765625,169.0,64206.6015625,0.0,2930.48828125,1.0,278.8419189453125,282.9989318847656,296.5042419433594,300.59820556640625,293.1499938964844,293.1499938964844,278.54998779296875,33632.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940585732460022,1.0,0.0,0.0,3.692532539367676,3.692556619644165,9.09791708636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3125,0.0,1563.0863037109375,1895.4371337890625,0.0,3777.769775390625,0.913154363632202,1.0,0.0,3.0,1.0,0.0
17923800,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.7182244062423706,0.5710723400115967,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9149969816207886,0.4852272570133209,0.4605106711387634,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8496882915496826,0.3889798521995544,0.273776650428772,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8397771120071411,0.3747649490833282,0.357254683971405,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7221699357032776,0.2334775775671005,1.0647200345993042,284.9975280761719,284.95001220703125,301.9230041503906,293.5251770019531,299.29693603515625,297.24615478515625,284.9966125488281,1.0,0.6133835911750793,0.6550189256668091,0.6550189256668091,1.0,1.0,-3.275057077407837,1.434309482574463,1.8407474756240845,0.6946607232093811,0.9445624947547911,0.9445624947547911,0.0,166.74322509765625,169.0,64206.6015625,0.0,2930.48828125,1.0,278.8419189453125,282.9989318847656,296.5042419433594,300.59820556640625,293.1499938964844,293.1499938964844,278.54998779296875,33632.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940585732460022,1.0,0.0,0.0,3.692532539367676,3.692556619644165,9.09791708636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3125,0.0,1563.0863037109375,1895.4371337890625,0.0,3777.769775390625,0.913154363632202,1.0,0.0,3.0,1.0,0.0
