time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7179091572761536,0.5716016888618469,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.916547954082489,0.4876545071601867,0.4629881381988525,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8497520089149475,0.3892207741737366,0.2740942537784576,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8400812149047852,0.3753732740879059,0.3579970300197601,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7220209836959839,0.2334156930446624,1.0650039911270142,284.90771484375,284.95001220703125,301.9443359375,293.5172119140625,299.3007202148437,297.2422180175781,284.9091491699219,1.0,0.6143540143966675,0.6518115997314453,0.6518115997314453,1.0,1.0,-3.2802882194519043,1.434276103973389,1.846012115478516,0.6935185194015503,0.859283447265625,0.859283447265625,0.0,167.15011596679688,172.0,64776.2890625,0.0,2943.895751953125,1.0,278.5574951171875,282.8891906738281,296.535400390625,300.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,38618.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477908611297609,1.0,0.0,0.0,3.573247194290161,3.573271036148072,8.519604648427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.90234375,0.0,1468.619140625,1895.4371337890625,0.0,3843.03857421875,0.8905962705612183,1.0,0.0,3.0,1.0,0.0
17923920,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7179091572761536,0.5716016888618469,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.916547954082489,0.4876545071601867,0.4629881381988525,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8497520089149475,0.3892207741737366,0.2740942537784576,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8400812149047852,0.3753732740879059,0.3579970300197601,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7220209836959839,0.2334156930446624,1.0650039911270142,284.90771484375,284.95001220703125,301.9443359375,293.5172119140625,299.3007202148437,297.2422180175781,284.9091491699219,1.0,0.6143540143966675,0.6518115997314453,0.6518115997314453,1.0,1.0,-3.2802882194519043,1.434276103973389,1.846012115478516,0.6935185194015503,0.859283447265625,0.859283447265625,0.0,167.15011596679688,172.0,64776.2890625,0.0,2943.895751953125,1.0,278.5574951171875,282.8891906738281,296.535400390625,300.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,38618.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477908611297609,1.0,0.0,0.0,3.573247194290161,3.573271036148072,8.519604648427048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.90234375,0.0,1468.619140625,1895.4371337890625,0.0,3843.03857421875,0.8905962705612183,1.0,0.0,3.0,1.0,0.0
17923980,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7180018424987793,0.5736628770828247,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9174482226371764,0.4908957183361053,0.4658492803573608,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8493318557739258,0.3902211189270019,0.2746601402759552,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8398776650428772,0.3766016066074371,0.359011709690094,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7214236259460449,0.2337348759174347,1.0660229921340942,285.0057983398437,284.95001220703125,301.9674987792969,293.5112609863281,299.30938720703125,297.24542236328125,285.0049133300781,1.0,0.6161958575248718,0.6486042737960815,0.6486042737960815,1.0,1.0,-3.2893266677856445,1.4359445571899414,1.853382229804993,0.6931384205818176,0.9514128565788268,0.9514128565788268,0.0,168.23727416992188,175.0,64281.2109375,0.0,2969.302490234375,1.0,278.8418884277344,283.00054931640625,296.49169921875,300.5848083496094,293.1499938964844,293.1499938964844,278.54998779296875,33314.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940364956855774,1.0,0.0,0.0,3.695516586303711,3.6955406665802,9.112627594731748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3818359375,0.0,1564.0543212890625,1895.4371337890625,0.0,3775.762451171875,0.913637399673462,1.0,0.0,3.0,1.0,0.0
17924040,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7180018424987793,0.5736628770828247,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9174482226371764,0.4908957183361053,0.4658492803573608,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8493318557739258,0.3902211189270019,0.2746601402759552,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8398776650428772,0.3766016066074371,0.359011709690094,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7214236259460449,0.2337348759174347,1.0660229921340942,285.0057983398437,284.95001220703125,301.9674987792969,293.5112609863281,299.30938720703125,297.24542236328125,285.0049133300781,1.0,0.6161958575248718,0.6486042737960815,0.6486042737960815,1.0,1.0,-3.2893266677856445,1.4359445571899414,1.853382229804993,0.6931384205818176,0.9514128565788268,0.9514128565788268,0.0,168.23727416992188,175.0,64281.2109375,0.0,2969.302490234375,1.0,278.8418884277344,283.00054931640625,296.49169921875,300.5848083496094,293.1499938964844,293.1499938964844,278.54998779296875,33314.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940364956855774,1.0,0.0,0.0,3.695516586303711,3.6955406665802,9.112627594731748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.3818359375,0.0,1564.0543212890625,1895.4371337890625,0.0,3775.762451171875,0.913637399673462,1.0,0.0,3.0,1.0,0.0
17924100,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.7170999646186829,0.5753507018089294,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9174909591674804,0.4921597242355346,0.4672765731811523,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8488165140151978,0.3903897702693939,0.2749485373497009,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8394825458526611,0.376945436000824,0.3595301806926727,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7208907008171082,0.2337316274642944,1.0666451454162598,284.87841796875,284.95001220703125,301.9798278808594,293.5090637207031,299.3119812011719,297.2434997558594,284.8765563964844,1.0,0.6173722147941589,0.6470006108283997,0.6470006108283997,1.0,1.0,-3.294792890548706,1.4371778964996338,1.8576149940490725,0.6931875944137573,0.8642359375953674,0.8642359375953674,0.0,169.0501708984375,175.0,65226.12109375,0.0,2985.5966796875,1.0,278.5966186523437,282.8547668457031,296.54150390625,300.8057861328125,293.1499938964844,293.1499938964844,278.54998779296875,37473.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464183449745178,1.0,0.0,0.0,3.6652557849884033,3.665280103683472,8.964000244304771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.1953125,0.0,1561.2801513671875,1895.4371337890625,0.0,3830.639404296875,0.9075989723205566,1.0,0.0,3.0,1.0,0.0
17924160,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.7156757712364197,0.5780109167098999,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9167003631591796,0.4933066964149475,0.4683828949928283,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8476177453994751,0.3904300928115845,0.2750054895877838,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384559154510498,0.3771766722202301,0.3597894608974457,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7197999954223633,0.2336295545101165,1.0664399862289429,284.9100036621094,284.95001220703125,301.9927062988281,293.5074462890625,299.3139343261719,297.2401733398437,284.91162109375,1.0,0.6186023950576782,0.64531010389328,0.64531010389328,1.0,1.0,-3.2994563579559326,1.4379560947418213,1.861500263214112,0.6929436326026917,0.8659533858299255,0.8659533858299255,0.0,170.16253662109375,178.0,65043.0078125,0.0,3001.898193359375,1.0,278.5575256347656,282.8832397460937,296.5293884277344,300.7412109375,293.1499938964844,293.1499938964844,278.8500061035156,38309.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483509659767152,1.0,0.0,0.0,3.5927507877349854,3.5927746295928955,8.612861392975901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.037109375,0.0,1487.411865234375,1895.4371337890625,0.0,3848.093994140625,0.8946366906166077,1.0,0.0,3.0,1.0,0.0
17924220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.713849663734436,0.5827193856239319,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.915992259979248,0.4965236186981201,0.471245139837265,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8459694385528564,0.3913924396038055,0.2755629122257232,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8370537161827087,0.3783607482910156,0.3607901334762573,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7181279063224792,0.2338700294494629,1.06727933883667,285.0107421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3236694335937,297.2426452636719,285.00927734375,1.0,0.6213724613189697,0.6419290900230408,0.6419290900230408,1.0,1.0,-3.31143856048584,1.440669298171997,1.8707692623138428,0.6929292678833008,0.9625852704048156,0.9625852704048156,0.0,172.29933166503906,166.0,64634.65625,0.0,3039.90283203125,1.0,278.8428649902344,282.9954833984375,296.4886474609375,300.6019287109375,293.1499938964844,293.1499938964844,278.54998779296875,33074.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414783120155334,1.0,0.0,0.0,3.7220113277435294,3.722035646438599,9.243760246135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.4765625,0.0,1592.448974609375,1895.4371337890625,0.0,3785.878173828125,0.9191778302192688,1.0,0.0,3.0,1.0,0.0
17924280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.713849663734436,0.5827193856239319,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.915992259979248,0.4965236186981201,0.471245139837265,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8459694385528564,0.3913924396038055,0.2755629122257232,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8370537161827087,0.3783607482910156,0.3607901334762573,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7181279063224792,0.2338700294494629,1.06727933883667,285.0107421875,284.95001220703125,302.0201416015625,293.5058898925781,299.3236694335937,297.2426452636719,285.00927734375,1.0,0.6213724613189697,0.6419290900230408,0.6419290900230408,1.0,1.0,-3.31143856048584,1.440669298171997,1.8707692623138428,0.6929292678833008,0.9625852704048156,0.9625852704048156,0.0,172.29933166503906,166.0,64634.65625,0.0,3039.90283203125,1.0,278.8428649902344,282.9954833984375,296.4886474609375,300.6019287109375,293.1499938964844,293.1499938964844,278.54998779296875,33074.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414783120155334,1.0,0.0,0.0,3.7220113277435294,3.722035646438599,9.243760246135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.4765625,0.0,1592.448974609375,1895.4371337890625,0.0,3785.878173828125,0.9191778302192688,1.0,0.0,3.0,1.0,0.0
17924340,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.7116054892539978,0.5790234804153442,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9196387529373168,0.4982684552669525,0.4731228351593017,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8479150533676147,0.3914743661880493,0.2757889032363891,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8391067385673523,0.3787178099155426,0.3613106310367584,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7195279598236084,0.233696237206459,1.0670315027236938,284.8846130371094,284.95001220703125,302.0426025390625,293.50634765625,299.3281555175781,297.2391967773437,284.8880310058594,1.0,0.6200591921806335,0.6393595337867737,0.6393595337867737,1.0,1.0,-3.309879302978516,1.437713384628296,1.87216591835022,0.6906380653381348,0.8645384907722473,0.8645384907722473,0.0,170.9752960205078,166.0,65317.890625,0.0,3029.02685546875,1.0,278.5673828125,282.8556213378906,296.5391540527344,300.7912902832031,293.1499938964844,293.1499938964844,278.54998779296875,38990.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493959546089172,1.0,0.0,0.0,3.636916399002075,3.636940956115722,8.825919053379039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6396484375,0.0,1540.957763671875,1895.4371337890625,0.0,3857.5185546875,0.904058575630188,1.0,0.0,3.0,1.0,0.0
17924400,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.7112002372741699,0.5768856406211853,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9212930202484132,0.4988186061382293,0.4735700488090515,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8488882780075073,0.3914922773838043,0.2757546305656433,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8401141166687012,0.3788197338581085,0.3613512814044952,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7202582955360413,0.2336240708827972,1.0665125846862793,284.9007568359375,284.95001220703125,302.04998779296875,293.5068054199219,299.32965087890625,297.2381286621094,284.9020080566406,1.0,0.6191973090171814,0.6385481357574463,0.6385481357574463,1.0,1.0,-3.3072328567504883,1.4357914924621582,1.87144136428833,0.6893371939659119,0.8662627339363098,0.8662627339363098,0.0,170.12899780273438,154.0,65221.81640625,0.0,3018.516845703125,1.0,278.55718994140625,282.8683166503906,296.5291442871094,300.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,38580.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949679434299469,1.0,0.0,0.0,3.614783763885498,3.6148078441619873,8.718824915376899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.3779296875,0.0,1513.464599609375,1895.4371337890625,0.0,3860.07373046875,0.8995952010154724,1.0,0.0,3.0,1.0,0.0
17924460,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7129455208778381,0.5619898438453674,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9326203465461732,0.5019192695617676,0.4760575592517853,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8564007878303528,0.3923412263393402,0.2760380208492279,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8475874662399292,0.3798839151859283,0.3619745671749115,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7259722948074341,0.2337879836559295,1.0656447410583496,284.99102783203125,284.95001220703125,302.0819091796875,293.5110778808594,299.340576171875,297.24139404296875,284.989013671875,1.0,0.6139699220657349,0.6352352499961853,0.6352352499961853,1.0,1.0,-3.2923641204833984,1.4260519742965698,1.866312026977539,0.682951807975769,0.9468442797660828,0.9468442797660828,0.0,164.45497131347656,157.0,64318.09375,0.0,2954.597412109375,1.0,278.8429260253906,282.9787292480469,296.4872131347656,300.5901184082031,293.1499938964844,293.1499938964844,278.54998779296875,33778.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414957761764526,1.0,0.0,0.0,3.718945264816284,3.718969583511353,9.228537010130822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4228515625,0.0,1594.296142578125,1895.4371337890625,0.0,3786.037109375,0.9188752770423888,1.0,0.0,3.0,1.0,0.0
17924520,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7129455208778381,0.5619898438453674,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9326203465461732,0.5019192695617676,0.4760575592517853,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8564007878303528,0.3923412263393402,0.2760380208492279,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8475874662399292,0.3798839151859283,0.3619745671749115,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7259722948074341,0.2337879836559295,1.0656447410583496,284.99102783203125,284.95001220703125,302.0819091796875,293.5110778808594,299.340576171875,297.24139404296875,284.989013671875,1.0,0.6139699220657349,0.6352352499961853,0.6352352499961853,1.0,1.0,-3.2923641204833984,1.4260519742965698,1.866312026977539,0.682951807975769,0.9468442797660828,0.9468442797660828,0.0,164.45497131347656,157.0,64318.09375,0.0,2954.597412109375,1.0,278.8429260253906,282.9787292480469,296.4872131347656,300.5901184082031,293.1499938964844,293.1499938964844,278.54998779296875,33778.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414957761764526,1.0,0.0,0.0,3.718945264816284,3.718969583511353,9.228537010130822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.4228515625,0.0,1594.296142578125,1895.4371337890625,0.0,3786.037109375,0.9188752770423888,1.0,0.0,3.0,1.0,0.0
17924580,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7151361107826233,0.5542064309120178,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9394052028656006,0.5042867660522461,0.4783613681793213,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8605071902275085,0.3924999237060547,0.2762097418308258,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8518005013465881,0.3803930580615997,0.3625026345252991,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7290101051330566,0.2337078899145126,1.0652016401290894,284.901123046875,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.23895263671875,284.902587890625,1.0,0.6118791699409485,0.6319224238395691,0.6319224238395691,1.0,1.0,-3.2860665321350098,1.4202216863632202,1.8658447265625,0.6782832145690918,0.855992317199707,0.855992317199707,0.0,161.59213256835938,160.0,64644.984375,0.0,2925.1376953125,1.0,278.5574035644531,282.8738708496094,296.5303649902344,300.7200012207031,293.1499938964844,293.1499938964844,278.8500061035156,39071.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472753405570984,1.0,0.0,0.0,3.578236818313598,3.578260660171509,8.543414082851086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.642578125,0.0,1477.3138427734375,1895.4371337890625,0.0,3838.38330078125,0.892056405544281,1.0,0.0,3.0,1.0,0.0
17924640,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7151361107826233,0.5542064309120178,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9394052028656006,0.5042867660522461,0.4783613681793213,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8605071902275085,0.3924999237060547,0.2762097418308258,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8518005013465881,0.3803930580615997,0.3625026345252991,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7290101051330566,0.2337078899145126,1.0652016401290894,284.901123046875,284.95001220703125,302.1153869628906,293.5194091796875,299.3490600585937,297.23895263671875,284.902587890625,1.0,0.6118791699409485,0.6319224238395691,0.6319224238395691,1.0,1.0,-3.2860665321350098,1.4202216863632202,1.8658447265625,0.6782832145690918,0.855992317199707,0.855992317199707,0.0,161.59213256835938,160.0,64644.984375,0.0,2925.1376953125,1.0,278.5574035644531,282.8738708496094,296.5303649902344,300.7200012207031,293.1499938964844,293.1499938964844,278.8500061035156,39071.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472753405570984,1.0,0.0,0.0,3.578236818313598,3.578260660171509,8.543414082851086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.642578125,0.0,1477.3138427734375,1895.4371337890625,0.0,3838.38330078125,0.892056405544281,1.0,0.0,3.0,1.0,0.0
17924700,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.716571033000946,0.5522925853729248,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9415775537490844,0.5058702826499939,0.4796006083488464,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8616268038749695,0.3929340243339538,0.2763419449329376,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.852999746799469,0.380941241979599,0.3628233075141907,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7297897338867188,0.2338529974222183,1.0652116537094116,285.01544189453125,284.95001220703125,302.1326599121094,293.5249938964844,299.35577392578125,297.2414855957031,285.0165710449219,1.0,0.6115486025810242,0.630266010761261,0.630266010761261,1.0,1.0,-3.2858054637908936,1.4185975790023804,1.8672078847885127,0.676620602607727,0.9353178143501282,0.9353178143501282,0.0,160.94699096679688,160.0,63869.08203125,0.0,2920.97998046875,1.0,278.7999572753906,283.0016784667969,296.4859619140625,300.5132141113281,293.1499938964844,293.1499938964844,278.8500061035156,34218.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940632700920105,1.0,0.0,0.0,3.628509759902954,3.628533124923706,8.785164027358405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.845703125,0.0,1496.1414794921875,1895.4371337890625,0.0,3778.1962890625,0.9008749127388,1.0,0.0,3.0,1.0,0.0
17924760,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7179883122444153,0.550762951374054,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9437325596809388,0.5075628161430359,0.4811625182628631,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8627873063087463,0.3934818804264068,0.2766996920108795,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8542102575302124,0.3815902769565582,0.3634015023708343,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7305924296379089,0.2340807765722274,1.0660583972930908,285.0009155273437,284.95001220703125,302.1502380371094,293.5314636230469,299.3636474609375,297.245361328125,284.9996032714844,1.0,0.6116601824760437,0.6288360953330994,0.6288360953330994,1.0,1.0,-3.2879838943481445,1.4182631969451904,1.8697205781936648,0.6757274270057678,0.9455072283744812,0.9455072283744812,0.0,160.5360870361328,163.0,64028.125,0.0,2923.3154296875,1.0,278.8426818847656,282.9884948730469,296.5028076171875,300.5769958496094,293.1499938964844,293.1499938964844,278.54998779296875,33509.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380620121955872,1.0,0.0,0.0,3.6927356719970703,3.692759513854981,9.09891696210252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.7509765625,0.0,1562.38623046875,1895.4371337890625,0.0,3754.808349609375,0.912937581539154,1.0,0.0,3.0,1.0,0.0
17924820,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.7183176279067993,0.5513949394226074,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9451858401298524,0.5100134015083313,0.4836843907833099,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8627781867980957,0.3936931192874908,0.2770083248615265,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8544395565986633,0.382157027721405,0.3641187846660614,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7304443120956421,0.2340579479932785,1.0665795803070068,284.9105224609375,284.95001220703125,302.1864013671875,293.5469970703125,299.3736572265625,297.2422790527344,284.9119567871094,1.0,0.6127125024795532,0.6259762644767761,0.6259762644767761,1.0,1.0,-3.2936363220214844,1.4181482791900637,1.875488042831421,0.6742970943450928,0.8621023297309875,0.8621023297309875,0.0,160.98287963867188,166.0,64715.10546875,0.0,2937.877685546875,1.0,278.5574645996094,282.8778381347656,296.56158447265625,300.7476501464844,293.1499938964844,293.1499938964844,278.8500061035156,38448.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446322321891784,1.0,0.0,0.0,3.579188585281372,3.5792124271392822,8.547959851057385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4072265625,0.0,1473.76806640625,1895.4371337890625,0.0,3814.478515625,0.8917765021324158,1.0,0.0,3.0,1.0,0.0
17924880,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.7183176279067993,0.5513949394226074,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9451858401298524,0.5100134015083313,0.4836843907833099,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8627781867980957,0.3936931192874908,0.2770083248615265,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8544395565986633,0.382157027721405,0.3641187846660614,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7304443120956421,0.2340579479932785,1.0665795803070068,284.9105224609375,284.95001220703125,302.1864013671875,293.5469970703125,299.3736572265625,297.2422790527344,284.9119567871094,1.0,0.6127125024795532,0.6259762644767761,0.6259762644767761,1.0,1.0,-3.2936363220214844,1.4181482791900637,1.875488042831421,0.6742970943450928,0.8621023297309875,0.8621023297309875,0.0,160.98287963867188,166.0,64715.10546875,0.0,2937.877685546875,1.0,278.5574645996094,282.8778381347656,296.56158447265625,300.7476501464844,293.1499938964844,293.1499938964844,278.8500061035156,38448.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446322321891784,1.0,0.0,0.0,3.579188585281372,3.5792124271392822,8.547959851057385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4072265625,0.0,1473.76806640625,1895.4371337890625,0.0,3814.478515625,0.8917765021324158,1.0,0.0,3.0,1.0,0.0
17924940,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7187147736549377,0.5536194443702698,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9458723664283752,0.5132941007614136,0.4865754544734955,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8621853590011597,0.3946591913700104,0.2775491774082184,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8540623188018799,0.3833433985710144,0.3650918304920196,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7297728657722473,0.2343929260969162,1.06769061088562,285.0107727050781,284.95001220703125,302.22369384765625,293.56573486328125,299.38800048828125,297.2458801269531,285.0098876953125,1.0,0.614617645740509,0.6231164336204529,0.6231164336204529,1.0,1.0,-3.3029377460479736,1.419635772705078,1.883302092552185,0.6735743880271912,0.9582529067993164,0.9582529067993164,0.0,162.1060333251953,169.0,64328.11328125,0.0,2964.12060546875,1.0,278.8419494628906,282.99102783203125,296.54345703125,300.63134765625,293.1499938964844,293.1499938964844,278.54998779296875,33145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366679191589355,1.0,0.0,0.0,3.706796646118164,3.706820726394653,9.16834210329398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6591796875,0.0,1575.5908203125,1895.4371337890625,0.0,3742.10400390625,0.9160787463188172,1.0,0.0,3.0,1.0,0.0
17925000,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7187147736549377,0.5536194443702698,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9458723664283752,0.5132941007614136,0.4865754544734955,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8621853590011597,0.3946591913700104,0.2775491774082184,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8540623188018799,0.3833433985710144,0.3650918304920196,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7297728657722473,0.2343929260969162,1.06769061088562,285.0107727050781,284.95001220703125,302.22369384765625,293.56573486328125,299.38800048828125,297.2458801269531,285.0098876953125,1.0,0.614617645740509,0.6231164336204529,0.6231164336204529,1.0,1.0,-3.3029377460479736,1.419635772705078,1.883302092552185,0.6735743880271912,0.9582529067993164,0.9582529067993164,0.0,162.1060333251953,169.0,64328.11328125,0.0,2964.12060546875,1.0,278.8419494628906,282.99102783203125,296.54345703125,300.63134765625,293.1499938964844,293.1499938964844,278.54998779296875,33145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366679191589355,1.0,0.0,0.0,3.706796646118164,3.706820726394653,9.16834210329398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6591796875,0.0,1575.5908203125,1895.4371337890625,0.0,3742.10400390625,0.9160787463188172,1.0,0.0,3.0,1.0,0.0
17925060,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7165799140930176,0.5581888556480408,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9447959661483764,0.5156856179237366,0.4891075193881988,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8601686358451843,0.3948118388652801,0.2778626382350921,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8523365259170532,0.3838532269001007,0.3658178448677063,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7280197739601135,0.2342879474163055,1.0681356191635132,284.9112548828125,284.95001220703125,302.2619934082031,293.5873413085937,299.3966064453125,297.2398986816406,284.912841796875,1.0,0.6170749068260193,0.6198752522468567,0.6198752522468567,1.0,1.0,-3.313264846801758,1.4211238622665403,1.8921411037445068,0.6727206110954285,0.8724304437637329,0.8724304437637329,0.0,164.0579071044922,172.0,65246.0625,0.0,2997.393798828125,1.0,278.5572509765625,282.86962890625,296.607666015625,300.8241882324219,293.1499938964844,293.1499938964844,278.8500061035156,38079.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944364368915558,1.0,0.0,0.0,3.615115642547608,3.6151397228240967,8.720426194486208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.724609375,0.0,1510.111083984375,1895.4371337890625,0.0,3812.052978515625,0.8994041681289673,1.0,0.0,3.0,1.0,0.0
17925120,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.7165799140930176,0.5581888556480408,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9447959661483764,0.5156856179237366,0.4891075193881988,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8601686358451843,0.3948118388652801,0.2778626382350921,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8523365259170532,0.3838532269001007,0.3658178448677063,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7280197739601135,0.2342879474163055,1.0681356191635132,284.9112548828125,284.95001220703125,302.2619934082031,293.5873413085937,299.3966064453125,297.2398986816406,284.912841796875,1.0,0.6170749068260193,0.6198752522468567,0.6198752522468567,1.0,1.0,-3.313264846801758,1.4211238622665403,1.8921411037445068,0.6727206110954285,0.8724304437637329,0.8724304437637329,0.0,164.0579071044922,172.0,65246.0625,0.0,2997.393798828125,1.0,278.5572509765625,282.86962890625,296.607666015625,300.8241882324219,293.1499938964844,293.1499938964844,278.8500061035156,38079.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944364368915558,1.0,0.0,0.0,3.615115642547608,3.6151397228240967,8.720426194486208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.724609375,0.0,1510.111083984375,1895.4371337890625,0.0,3812.052978515625,0.8994041681289673,1.0,0.0,3.0,1.0,0.0
17925180,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7148094177246094,0.5631042122840881,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9437552094459534,0.5189269185066223,0.4919754564762115,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8582239747047424,0.3957375288009643,0.2783870100975036,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8506358861923218,0.3849917352199554,0.3667659163475036,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7262272238731384,0.2345305830240249,1.0689712762832642,285.01641845703125,284.95001220703125,302.3012084960937,293.61151123046875,299.41021728515625,297.2421875,285.0150146484375,1.0,0.6198863983154297,0.6166340112686157,0.6166340112686157,1.0,1.0,-3.325395345687866,1.4233280420303345,1.902067303657532,0.6720783710479736,0.9742980003356934,0.9742980003356934,0.0,166.21194458007812,175.0,64930.2421875,0.0,3035.938232421875,1.0,278.8430480957031,282.9863586425781,296.5923767089844,300.71685791015625,293.1499938964844,293.1499938964844,278.54998779296875,32937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937101423740387,1.0,0.0,0.0,3.747441291809082,3.7474656105041504,9.370504017169878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.7685546875,0.0,1620.7744140625,1895.4371337890625,0.0,3746.055908203125,0.9248461127281188,1.0,0.0,3.0,1.0,0.0
17925240,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.7148094177246094,0.5631042122840881,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9437552094459534,0.5189269185066223,0.4919754564762115,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8582239747047424,0.3957375288009643,0.2783870100975036,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8506358861923218,0.3849917352199554,0.3667659163475036,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7262272238731384,0.2345305830240249,1.0689712762832642,285.01641845703125,284.95001220703125,302.3012084960937,293.61151123046875,299.41021728515625,297.2421875,285.0150146484375,1.0,0.6198863983154297,0.6166340112686157,0.6166340112686157,1.0,1.0,-3.325395345687866,1.4233280420303345,1.902067303657532,0.6720783710479736,0.9742980003356934,0.9742980003356934,0.0,166.21194458007812,175.0,64930.2421875,0.0,3035.938232421875,1.0,278.8430480957031,282.9863586425781,296.5923767089844,300.71685791015625,293.1499938964844,293.1499938964844,278.54998779296875,32937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937101423740387,1.0,0.0,0.0,3.747441291809082,3.7474656105041504,9.370504017169878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.7685546875,0.0,1620.7744140625,1895.4371337890625,0.0,3746.055908203125,0.9248461127281188,1.0,0.0,3.0,1.0,0.0
17925300,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.7130538821220398,0.565840482711792,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.943068504333496,0.5201659202575684,0.493416279554367,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8571439981460571,0.3958673477172851,0.2786673009395599,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8496788144111633,0.3852857947349548,0.3672628104686737,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7252480387687683,0.2344823181629181,1.069491982460022,284.8841857910156,284.95001220703125,302.32110595703125,293.62451171875,299.41534423828125,297.2403564453125,284.8814392089844,1.0,0.6214132905006409,0.6150134205818176,0.6150134205818176,1.0,1.0,-3.331981658935547,1.4246199131011963,1.90736186504364,0.6718676686286926,0.8867611289024353,0.8867611289024353,0.0,167.4134063720703,175.0,66051.84375,0.0,3057.1513671875,1.0,278.595458984375,282.83428955078125,296.65777587890625,300.9632568359375,293.1499938964844,293.1499938964844,278.54998779296875,36713.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432706236839294,1.0,0.0,0.0,3.7303736209869385,3.730398654937744,9.285342912335182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.150390625,0.0,1629.89599609375,1895.4371337890625,0.0,3802.141357421875,0.9218506813049316,1.0,0.0,3.0,1.0,0.0
17925360,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7107648253440857,0.5694513320922852,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9415688514709472,0.5212481617927551,0.4944889545440674,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8553916215896606,0.3958367109298706,0.2786947786808014,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8481000661849976,0.385438472032547,0.3674730658531189,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7237334251403809,0.2343107610940933,1.06908917427063,284.9081726074219,284.95001220703125,302.3411560058594,293.6380310058594,299.41961669921875,297.2371520996094,284.9100646972656,1.0,0.6229180693626404,0.6133357286453247,0.6133357286453247,1.0,1.0,-3.337416648864746,1.425309658050537,1.912106990814209,0.6712761521339417,0.8835596442222595,0.8835596442222595,0.0,168.86260986328125,178.0,65955.7734375,0.0,3077.324951171875,1.0,278.5570678710937,282.8562927246094,296.6609802246094,300.921875,293.1499938964844,293.1499938964844,278.8500061035156,37957.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945318043231964,1.0,0.0,0.0,3.6651415824890137,3.665166139602661,8.963442041931557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.9296875,0.0,1564.784912109375,1895.4371337890625,0.0,3820.686767578125,0.910356104373932,1.0,0.0,3.0,1.0,0.0
17925420,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7074220180511475,0.5755952596664429,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9397628307342528,0.5244482755661011,0.4973170459270477,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8529135584831238,0.3967337012290954,0.279199868440628,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8458630442619324,0.3865323662757873,0.3683833181858063,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7213854789733887,0.2344312369823455,1.0694334506988523,285.0201721191406,284.95001220703125,302.3817443847656,293.6665344238281,299.4338684082031,297.240478515625,285.0188293457031,1.0,0.626067578792572,0.6099803447723389,0.6099803447723389,1.0,1.0,-3.3503177165985107,1.4275246858596802,1.9227930307388303,0.6703692078590393,0.9906012415885924,0.9906012415885924,0.0,171.50021362304688,166.0,65614.2734375,0.0,3120.87060546875,1.0,278.8434143066406,282.9794006347656,296.6483764648437,300.8160400390625,293.1499938964844,293.1499938964844,278.54998779296875,32974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382582306861876,1.0,0.0,0.0,3.793583869934082,3.7936086654663086,9.602683803677792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.166015625,0.0,1675.3319091796875,1895.4371337890625,0.0,3756.59521484375,0.9353144764900208,1.0,0.0,3.0,1.0,0.0
17925480,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7074220180511475,0.5755952596664429,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9397628307342528,0.5244482755661011,0.4973170459270477,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8529135584831238,0.3967337012290954,0.279199868440628,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8458630442619324,0.3865323662757873,0.3683833181858063,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7213854789733887,0.2344312369823455,1.0694334506988523,285.0201721191406,284.95001220703125,302.3817443847656,293.6665344238281,299.4338684082031,297.240478515625,285.0188293457031,1.0,0.626067578792572,0.6099803447723389,0.6099803447723389,1.0,1.0,-3.3503177165985107,1.4275246858596802,1.9227930307388303,0.6703692078590393,0.9906012415885924,0.9906012415885924,0.0,171.50021362304688,166.0,65614.2734375,0.0,3120.87060546875,1.0,278.8434143066406,282.9794006347656,296.6483764648437,300.8160400390625,293.1499938964844,293.1499938964844,278.54998779296875,32974.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382582306861876,1.0,0.0,0.0,3.793583869934082,3.7936086654663086,9.602683803677792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.166015625,0.0,1675.3319091796875,1895.4371337890625,0.0,3756.59521484375,0.9353144764900208,1.0,0.0,3.0,1.0,0.0
17925540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.7048948407173157,0.5737292170524597,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.942029595375061,0.5257879495620728,0.4988446831703186,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8540438413619995,0.3968082070350647,0.279431939125061,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8470684885978699,0.3867923319339752,0.3688294589519501,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7220861315727234,0.2342638820409774,1.0692763328552246,284.87554931640625,284.95001220703125,302.40545654296875,293.6838073730469,299.4397888183594,297.239013671875,284.8750915527344,1.0,0.6254215836524963,0.6080400347709656,0.6080400347709656,1.0,1.0,-3.350562334060669,1.4254518747329712,1.925110340118408,0.6684514880180359,0.8915441036224365,0.8915441036224365,0.0,170.88616943359375,166.0,66649.625,0.0,3117.892578125,1.0,278.58282470703125,282.8175354003906,296.7186889648437,301.06036376953125,293.1499938964844,293.1499938964844,278.54998779296875,37413.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450798630714417,1.0,0.0,0.0,3.763451099395752,3.763476610183716,9.450740776628664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.380859375,0.0,1673.9976806640625,1895.4371337890625,0.0,3818.531494140625,0.9299837946891784,1.0,0.0,3.0,1.0,0.0
17925600,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.7034115195274353,0.5706331133842468,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9445069432258606,0.5266486406326294,0.4996059536933899,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8554766178131104,0.3967421948909759,0.2793582081794739,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8485697507858276,0.3868740499019623,0.3688716292381286,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7230796813964844,0.2340526282787323,1.0682015419006348,284.8957214355469,284.95001220703125,302.4228515625,293.6967468261719,299.4432983398437,297.2367553710937,284.8976135253906,1.0,0.6241109371185303,0.6066249012947083,0.6066249012947083,1.0,1.0,-3.346430778503418,1.4219950437545776,1.9244357347488403,0.6659612059593201,0.886614203453064,0.886614203453064,0.0,169.65594482421875,154.0,66422.8828125,0.0,3101.7275390625,1.0,278.556396484375,282.8378601074219,296.71856689453125,301.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,38377.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462584257125854,1.0,0.0,0.0,3.7058706283569336,3.7058956623077393,9.163761660602176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8076171875,0.0,1614.27783203125,1895.4371337890625,0.0,3829.193115234375,0.9196049571037292,1.0,0.0,3.0,1.0,0.0
17925660,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.7038819789886475,0.5563072562217712,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9551098942756652,0.5297273397445679,0.5020400881767273,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8628929257392883,0.3975373804569244,0.2795883417129516,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.855981707572937,0.3878564536571502,0.3694002628326416,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7284965515136719,0.2341083586215973,1.0667974948883057,284.9989318847656,284.95001220703125,302.4642944335937,293.7283630371094,299.45611572265625,297.23931884765625,284.9969787597656,1.0,0.6189966201782227,0.603411853313446,0.603411853313446,1.0,1.0,-3.33135986328125,1.4115461111068726,1.9198137521743768,0.6589033007621765,0.977537989616394,0.977537989616394,0.0,164.20816040039062,172.0,65557.15625,0.0,3037.618896484375,1.0,278.8435974121094,282.9609375,296.7033386230469,300.8785095214844,293.1499938964844,293.1499938964844,278.54998779296875,33717.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378070831298828,1.0,0.0,0.0,3.807610511779785,3.80763578414917,9.673827889855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.1591796875,0.0,1697.8721923828125,1895.4371337890625,0.0,3752.486328125,0.938895344734192,1.0,0.0,3.0,1.0,0.0
