time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.7038819789886475,0.5563072562217712,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9551098942756652,0.5297273397445679,0.5020400881767273,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8628929257392883,0.3975373804569244,0.2795883417129516,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.855981707572937,0.3878564536571502,0.3694002628326416,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7284965515136719,0.2341083586215973,1.0667974948883057,284.9989318847656,284.95001220703125,302.4642944335937,293.7283630371094,299.45611572265625,297.23931884765625,284.9969787597656,1.0,0.6189966201782227,0.603411853313446,0.603411853313446,1.0,1.0,-3.33135986328125,1.4115461111068726,1.9198137521743768,0.6589033007621765,0.977537989616394,0.977537989616394,0.0,164.20816040039062,172.0,65557.15625,0.0,3037.618896484375,1.0,278.8435974121094,282.9609375,296.7033386230469,300.8785095214844,293.1499938964844,293.1499938964844,278.54998779296875,33717.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378070831298828,1.0,0.0,0.0,3.807610511779785,3.80763578414917,9.673827889855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.1591796875,0.0,1697.8721923828125,1895.4371337890625,0.0,3752.486328125,0.938895344734192,1.0,0.0,3.0,1.0,0.0
17925780,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7032939195632935,0.5611398816108704,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538059830665588,0.5320553183555603,0.5044860243797302,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8607091307640076,0.3976621925830841,0.2798642814159393,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8540554642677307,0.3883063197135925,0.3700421154499054,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7265748977661133,0.233976125717163,1.0668935775756836,284.9028625488281,284.95001220703125,302.5060119628906,293.7611389160156,299.4659118652344,297.2349548339844,284.9052124023437,1.0,0.6221640110015869,0.6001987457275391,0.6001987457275391,1.0,1.0,-3.341287612915039,1.4123342037200928,1.9289534091949463,0.6570126414299011,0.8851471543312073,0.8851471543312073,0.0,166.21694946289062,190.0,66368.8515625,0.0,3070.8544921875,1.0,278.556640625,282.8456726074219,296.7737121582031,301.0604248046875,293.1499938964844,293.1499938964844,278.8500061035156,38521.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438011050224304,1.0,0.0,0.0,3.696255683898926,3.696280479431152,9.116272394749104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3017578125,0.0,1604.349365234375,1895.4371337890625,0.0,3806.949462890625,0.9178402423858644,1.0,0.0,3.0,1.0,0.0
17925840,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7032939195632935,0.5611398816108704,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9538059830665588,0.5320553183555603,0.5044860243797302,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8607091307640076,0.3976621925830841,0.2798642814159393,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8540554642677307,0.3883063197135925,0.3700421154499054,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7265748977661133,0.233976125717163,1.0668935775756836,284.9028625488281,284.95001220703125,302.5060119628906,293.7611389160156,299.4659118652344,297.2349548339844,284.9052124023437,1.0,0.6221640110015869,0.6001987457275391,0.6001987457275391,1.0,1.0,-3.341287612915039,1.4123342037200928,1.9289534091949463,0.6570126414299011,0.8851471543312073,0.8851471543312073,0.0,166.21694946289062,190.0,66368.8515625,0.0,3070.8544921875,1.0,278.556640625,282.8456726074219,296.7737121582031,301.0604248046875,293.1499938964844,293.1499938964844,278.8500061035156,38521.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438011050224304,1.0,0.0,0.0,3.696255683898926,3.696280479431152,9.116272394749104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.3017578125,0.0,1604.349365234375,1895.4371337890625,0.0,3806.949462890625,0.9178402423858644,1.0,0.0,3.0,1.0,0.0
17925900,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.7019547820091248,0.5690980553627014,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9498417973518372,0.5336604118347168,0.5058415532112122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8569509387016296,0.3980996012687683,0.2800788283348083,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8504835963249207,0.3888446688652038,0.3704641461372375,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.723504900932312,0.2340816855430603,1.0673420429229736,285.0334167480469,284.95001220703125,302.5268859863281,293.77783203125,299.4731750488281,297.2364807128906,285.0364074707031,1.0,0.6257122159004211,0.5985921621322632,0.5985921621322632,1.0,1.0,-3.35378098487854,1.4160410165786743,1.937739849090576,0.6578658223152161,0.9782882928848268,0.9782882928848268,0.0,169.4288787841797,190.0,65761.1875,0.0,3116.7978515625,1.0,278.8033142089844,282.9875183105469,296.7427978515625,300.87603759765625,293.1499938964844,293.1499938964844,278.8500061035156,33942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937677562236786,1.0,0.0,0.0,3.749734878540039,3.749759435653688,9.381977861266932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.466796875,0.0,1631.1702880859375,1895.4371337890625,0.0,3751.306396484375,0.9279055595397948,1.0,0.0,3.0,1.0,0.0
17925960,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.6997292637825012,0.5790180563926697,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9449673295021056,0.5354300737380981,0.5076034069061279,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8526280522346497,0.3987036347389221,0.280570238828659,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8463236093521118,0.3895273506641388,0.3712064623832702,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7198947072029114,0.2342719286680221,1.0687435865402222,285.034423828125,284.95001220703125,302.5478210449219,293.7947082519531,299.4818115234375,297.23992919921875,285.0340576171875,1.0,0.6303394436836243,0.597071647644043,0.597071647644043,1.0,1.0,-3.370990514755249,1.421913504600525,1.949077010154724,0.6598770022392273,1.0,1.0,0.0,173.56410217285156,193.0,66226.578125,0.0,3178.930419921875,1.0,278.8435363769531,282.9834289550781,296.77252197265625,300.9716796875,293.1499938964844,293.1499938964844,278.54998779296875,32989.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358720779418944,1.0,0.0,0.0,3.82424569129944,3.8242709636688232,9.758540500115489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.859375,0.0,1712.199951171875,1895.4371337890625,0.0,3734.844482421875,0.942333161830902,1.0,0.0,3.0,1.0,0.0
17926020,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6913674473762512,0.5943626761436462,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9374935626983644,0.5377575159072876,0.5103086829185486,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8459266424179077,0.3988273739814758,0.2810243368148803,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8399605751037598,0.38997283577919,0.3720827102661133,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7139601111412048,0.2339294403791427,1.06921648979187,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.49169921875,297.2351379394531,284.91455078125,1.0,0.6366437077522278,0.5940306186676025,0.5940306186676025,1.0,1.0,-3.3948891162872314,1.4288102388381958,1.9660789966583248,0.6617942452430725,0.9161893129348756,0.9161893129348756,0.0,179.98416137695312,196.0,67651.546875,0.0,3270.094970703125,1.0,278.5568542480469,282.833740234375,296.854736328125,301.2186279296875,293.1499938964844,293.1499938964844,278.25,37236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447417259216307,1.0,0.0,0.0,3.779385328292847,3.7794108390808105,9.530937745694246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.916015625,0.0,1691.516357421875,1895.4371337890625,0.0,3815.470458984375,0.935171604156494,1.0,0.0,3.0,1.0,0.0
17926080,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6913674473762512,0.5943626761436462,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9374935626983644,0.5377575159072876,0.5103086829185486,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8459266424179077,0.3988273739814758,0.2810243368148803,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8399605751037598,0.38997283577919,0.3720827102661133,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7139601111412048,0.2339294403791427,1.06921648979187,284.9130249023437,284.95001220703125,302.589599609375,293.82879638671875,299.49169921875,297.2351379394531,284.91455078125,1.0,0.6366437077522278,0.5940306186676025,0.5940306186676025,1.0,1.0,-3.3948891162872314,1.4288102388381958,1.9660789966583248,0.6617942452430725,0.9161893129348756,0.9161893129348756,0.0,179.98416137695312,196.0,67651.546875,0.0,3270.094970703125,1.0,278.5568542480469,282.833740234375,296.854736328125,301.2186279296875,293.1499938964844,293.1499938964844,278.25,37236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447417259216307,1.0,0.0,0.0,3.779385328292847,3.7794108390808105,9.530937745694246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.916015625,0.0,1691.516357421875,1895.4371337890625,0.0,3815.470458984375,0.935171604156494,1.0,0.0,3.0,1.0,0.0
17926140,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6818934082984924,0.607890784740448,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9308332204818726,0.5398441553115845,0.5124059915542603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8399439454078674,0.3987166285514831,0.2810564339160919,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8343066573143005,0.3901748955249786,0.3724382221698761,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7080157399177551,0.2331863045692443,1.0669742822647097,284.89898681640625,284.95001220703125,302.6312561035156,293.8631286621094,299.4992980957031,297.22723388671875,284.9006652832031,1.0,0.6417074799537659,0.5909895300865173,0.5909895300865173,1.0,1.0,-3.4114556312561035,1.4323500394821167,1.9791055917739868,0.661730945110321,0.8536355495452881,0.8536355495452881,0.0,185.55226135253903,199.0,68143.046875,0.0,3340.520751953125,1.0,278.25762939453125,282.7895202636719,296.8773193359375,301.2909240722656,293.1499938964844,293.1499938964844,278.54998779296875,39744.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500707983970642,1.0,0.0,0.0,3.592386484146118,3.5924105644226074,8.611115731582686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6005859375,0.0,1497.5845947265625,1895.4371337890625,0.0,3863.60009765625,0.895973265171051,1.0,0.0,3.0,1.0,0.0
17926200,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6818934082984924,0.607890784740448,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9308332204818726,0.5398441553115845,0.5124059915542603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8399439454078674,0.3987166285514831,0.2810564339160919,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8343066573143005,0.3901748955249786,0.3724382221698761,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7080157399177551,0.2331863045692443,1.0669742822647097,284.89898681640625,284.95001220703125,302.6312561035156,293.8631286621094,299.4992980957031,297.22723388671875,284.9006652832031,1.0,0.6417074799537659,0.5909895300865173,0.5909895300865173,1.0,1.0,-3.4114556312561035,1.4323500394821167,1.9791055917739868,0.661730945110321,0.8536355495452881,0.8536355495452881,0.0,185.55226135253903,199.0,68143.046875,0.0,3340.520751953125,1.0,278.25762939453125,282.7895202636719,296.8773193359375,301.2909240722656,293.1499938964844,293.1499938964844,278.54998779296875,39744.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500707983970642,1.0,0.0,0.0,3.592386484146118,3.5924105644226074,8.611115731582686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6005859375,0.0,1497.5845947265625,1895.4371337890625,0.0,3863.60009765625,0.895973265171051,1.0,0.0,3.0,1.0,0.0
17926260,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9944851398468018,0.6753090620040894,0.6089658737182617,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9240578413009644,0.543026864528656,0.5154129862785339,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8341063261032104,0.399643063545227,0.2817167341709137,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8286618590354919,0.3912176787853241,0.3734765648841858,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7017356157302856,0.2329067289829254,1.0662426948547363,285.00347900390625,284.95001220703125,302.672607421875,293.8973693847656,299.5111999511719,297.2301330566406,285.0026550292969,1.0,0.6454889178276062,0.5873422622680664,0.5873422622680664,1.0,1.0,-3.417640924453736,1.4303826093673706,1.9872583150863647,0.6586732864379883,0.9479830861091614,0.9479830861091614,0.0,191.3733673095703,202.0,67677.5,0.0,3388.7275390625,1.0,278.5420227050781,282.9086608886719,296.87213134765625,301.1776123046875,293.1499938964844,293.1499938964844,278.25,33701.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941376805305481,1.0,0.0,0.0,3.705221176147461,3.70524525642395,9.16055000743654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.4697265625,0.0,1578.01806640625,1895.4371337890625,0.0,3784.95654296875,0.916120171546936,1.0,0.0,3.0,1.0,0.0
17926320,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9944851398468018,0.6753090620040894,0.6089658737182617,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9240578413009644,0.543026864528656,0.5154129862785339,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8341063261032104,0.399643063545227,0.2817167341709137,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8286618590354919,0.3912176787853241,0.3734765648841858,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7017356157302856,0.2329067289829254,1.0662426948547363,285.00347900390625,284.95001220703125,302.672607421875,293.8973693847656,299.5111999511719,297.2301330566406,285.0026550292969,1.0,0.6454889178276062,0.5873422622680664,0.5873422622680664,1.0,1.0,-3.417640924453736,1.4303826093673706,1.9872583150863647,0.6586732864379883,0.9479830861091614,0.9479830861091614,0.0,191.3733673095703,202.0,67677.5,0.0,3388.7275390625,1.0,278.5420227050781,282.9086608886719,296.87213134765625,301.1776123046875,293.1499938964844,293.1499938964844,278.25,33701.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941376805305481,1.0,0.0,0.0,3.705221176147461,3.70524525642395,9.16055000743654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.4697265625,0.0,1578.01806640625,1895.4371337890625,0.0,3784.95654296875,0.916120171546936,1.0,0.0,3.0,1.0,0.0
17926380,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9860852360725404,0.6698402762413025,0.6041921377182007,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9171976447105408,0.545195996761322,0.5179100036621094,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8282087445259094,0.3996859192848205,0.2820782363414764,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8229584693908691,0.391525387763977,0.3741781115531921,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6954572200775146,0.2322657257318496,1.0649229288101196,284.9103698730469,284.95001220703125,302.71356201171875,293.9312438964844,299.5176696777344,297.2252197265625,284.9113464355469,1.0,0.6479510068893433,0.5836949944496155,0.5836949944496155,1.0,1.0,-3.41450572013855,1.424177169799805,1.990328550338745,0.6531881093978882,0.8640158772468567,0.8640158772468567,0.0,196.91661071777344,205.0,68276.4609375,0.0,3413.865966796875,1.0,278.25738525390625,282.7966613769531,296.9434509277344,301.36199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38459.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947329878807068,1.0,0.0,0.0,3.594326496124268,3.5943503379821777,8.620418157079257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.896484375,0.0,1490.231689453125,1895.4371337890625,0.0,3838.8759765625,0.8950751423835754,1.0,0.0,3.0,1.0,0.0
17926440,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9860852360725404,0.6698402762413025,0.6041921377182007,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9171976447105408,0.545195996761322,0.5179100036621094,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8282087445259094,0.3996859192848205,0.2820782363414764,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8229584693908691,0.391525387763977,0.3741781115531921,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6954572200775146,0.2322657257318496,1.0649229288101196,284.9103698730469,284.95001220703125,302.71356201171875,293.9312438964844,299.5176696777344,297.2252197265625,284.9113464355469,1.0,0.6479510068893433,0.5836949944496155,0.5836949944496155,1.0,1.0,-3.41450572013855,1.424177169799805,1.990328550338745,0.6531881093978882,0.8640158772468567,0.8640158772468567,0.0,196.91661071777344,205.0,68276.4609375,0.0,3413.865966796875,1.0,278.25738525390625,282.7966613769531,296.9434509277344,301.36199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38459.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947329878807068,1.0,0.0,0.0,3.594326496124268,3.5943503379821777,8.620418157079257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.896484375,0.0,1490.231689453125,1895.4371337890625,0.0,3838.8759765625,0.8950751423835754,1.0,0.0,3.0,1.0,0.0
17926500,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.982725203037262,0.6681937575340271,0.6023655533790588,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9148866534233092,0.5466585755348206,0.5191411972045898,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8260385990142822,0.4000184535980224,0.2822284996509552,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8208674192428589,0.3919410705566406,0.3744892477989197,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6930676102638245,0.2321349531412124,1.0641862154006958,285.0202941894531,284.95001220703125,302.7338562011719,293.94793701171875,299.5227966308594,297.2261962890625,285.02099609375,1.0,0.6489425897598267,0.5818713903427124,0.5818713903427124,1.0,1.0,-3.4134509563446045,1.4212735891342163,1.992177367210388,0.6504334807395935,0.9429152607917786,0.9429152607917786,0.0,199.0531616210937,205.0,67538.2890625,0.0,3423.87939453125,1.0,278.5003967285156,282.92156982421875,296.9129638671875,301.1712951660156,293.1499938964844,293.1499938964844,278.54998779296875,33975.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412416219711304,1.0,0.0,0.0,3.64704966545105,3.647073268890381,8.87516932834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.55859375,0.0,1514.7510986328125,1895.4371337890625,0.0,3783.728515625,0.9047268629074096,1.0,0.0,3.0,1.0,0.0
17926560,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9803327322006226,0.6667083501815796,0.6011171340942383,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9137426018714904,0.5482301115989685,0.5206718444824219,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824748694896698,0.4004552960395813,0.2825720012187958,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8196290731430054,0.3924568295478821,0.3750236332416534,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6915446519851685,0.2321210652589798,1.0642585754394531,285.00396728515625,284.95001220703125,302.7539978027344,293.96441650390625,299.5292053222656,297.2284851074219,285.0025634765625,1.0,0.6499847173690796,0.5803577899932861,0.5803577899932861,1.0,1.0,-3.414931058883667,1.4198497533798218,1.9950813055038448,0.6486462354660034,0.953128218650818,0.953128218650818,0.0,200.6628570556641,208.0,67753.3515625,0.0,3436.740966796875,1.0,278.5428771972656,282.9078674316406,296.939697265625,301.25067138671875,293.1499938964844,293.1499938964844,278.25,33392.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390783905982972,1.0,0.0,0.0,3.711484670639038,3.7115087509155273,9.191547292175528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.7451171875,0.0,1582.81298828125,1895.4371337890625,0.0,3764.0615234375,0.9170719385147096,1.0,0.0,3.0,1.0,0.0
17926620,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9739874601364136,0.6621087789535522,0.597500741481781,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9101137518882751,0.5503707528114319,0.5230620503425598,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8210765719413757,0.4004307389259338,0.2828259468078613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8161119818687439,0.3927346765995025,0.3756202161312103,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6876147389411926,0.2316515743732452,1.063429832458496,284.9080505371094,284.95001220703125,302.79376220703125,293.9966125488281,299.5362548828125,297.22393798828125,284.9091796875,1.0,0.6517569422721863,0.5773305892944336,0.5773305892944336,1.0,1.0,-3.4134910106658936,1.4150347709655762,1.998456358909607,0.644258439540863,0.8665204048156738,0.8665204048156738,0.0,204.4513702392578,211.0,68408.2421875,0.0,3455.46875,1.0,278.25732421875,282.7930603027344,297.01043701171875,301.4383850097656,293.1499938964844,293.1499938964844,278.54998779296875,38382.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453903436660768,1.0,0.0,0.0,3.603896617889404,3.6039204597473145,8.666384019306861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1416015625,0.0,1500.08251953125,1895.4371337890625,0.0,3821.341064453125,0.8971123695373535,1.0,0.0,3.0,1.0,0.0
17926680,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9739874601364136,0.6621087789535522,0.597500741481781,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9101137518882751,0.5503707528114319,0.5230620503425598,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8210765719413757,0.4004307389259338,0.2828259468078613,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8161119818687439,0.3927346765995025,0.3756202161312103,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6876147389411926,0.2316515743732452,1.063429832458496,284.9080505371094,284.95001220703125,302.79376220703125,293.9966125488281,299.5362548828125,297.22393798828125,284.9091796875,1.0,0.6517569422721863,0.5773305892944336,0.5773305892944336,1.0,1.0,-3.4134910106658936,1.4150347709655762,1.998456358909607,0.644258439540863,0.8665204048156738,0.8665204048156738,0.0,204.4513702392578,211.0,68408.2421875,0.0,3455.46875,1.0,278.25732421875,282.7930603027344,297.01043701171875,301.4383850097656,293.1499938964844,293.1499938964844,278.54998779296875,38382.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453903436660768,1.0,0.0,0.0,3.603896617889404,3.6039204597473145,8.666384019306861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1416015625,0.0,1500.08251953125,1895.4371337890625,0.0,3821.341064453125,0.8971123695373535,1.0,0.0,3.0,1.0,0.0
17926740,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.969362497329712,0.6594700217247009,0.5948704481124878,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.90821772813797,0.5531837344169617,0.5255524516105652,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8187567591667175,0.4011301696300506,0.2832240462303161,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8138964772224426,0.3935937285423279,0.3763408064842224,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.684986412525177,0.231611743569374,1.0630894899368286,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.546875,297.2273864746094,285.0050048828125,1.0,0.6533098220825195,0.5745455622673035,0.5745455622673035,1.0,1.0,-3.414249420166016,1.4114775657653809,2.0027718544006348,0.6404221653938293,0.9553430080413818,0.9553430080413818,0.0,207.1839599609375,211.0,67856.671875,0.0,3473.212890625,1.0,278.5402526855469,282.9083557128906,296.9987487792969,301.31317138671875,293.1499938964844,293.1499938964844,278.54998779296875,33312.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374958872795104,1.0,0.0,0.0,3.714360237121582,3.7143845558166495,9.205795663547178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.2119140625,0.0,1585.4984130859375,1895.4371337890625,0.0,3749.651123046875,0.9176225662231444,1.0,0.0,3.0,1.0,0.0
17926800,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9690284729003906,0.659218430519104,0.5946824550628662,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9081283211708068,0.5534226298332214,0.5257978439331055,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8186161518096924,0.4011878371238708,0.2832781970500946,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8137633204460144,0.3936673104763031,0.3764265477657318,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.684819757938385,0.2316130250692367,1.063146710395813,285.0032043457031,284.95001220703125,302.83270263671875,294.02752685546875,299.5477600097656,297.2276611328125,285.0018005371094,1.0,0.6534579992294312,0.574303388595581,0.574303388595581,1.0,1.0,-3.414555788040161,1.4112688302993774,2.003287076950073,0.6401492953300476,0.9560334086418152,0.9560334086418152,0.0,207.3912353515625,214.0,67890.8125,0.0,3475.144287109375,1.0,278.5429077148437,282.9053955078125,297.0043640136719,301.3258361816406,293.1499938964844,293.1499938964844,278.25,33393.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937422215938568,1.0,0.0,0.0,3.7211098670959473,3.721134185791016,9.239283258466456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8076171875,0.0,1593.8450927734375,1895.4371337890625,0.0,3748.9794921875,0.9191846251487732,1.0,0.0,3.0,1.0,0.0
17926860,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9629265666007996,0.6547484397888184,0.5911804437637329,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9053810834884644,0.5555628538131714,0.5281769037246704,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8154855370521545,0.40115487575531,0.2835151553153991,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8107612133026123,0.3939424157142639,0.3770067393779754,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6815382242202759,0.2312027961015701,1.0625547170639038,284.9065856933594,284.95001220703125,302.8707580566406,294.0568542480469,299.5538635253906,297.2232971191406,284.90777587890625,1.0,0.65507572889328,0.5713273882865906,0.5713273882865906,1.0,1.0,-3.413485050201416,1.4065282344818115,2.0069568157196045,0.635776162147522,0.8681676387786865,0.8681676387786865,0.0,210.7916412353516,217.0,68546.9375,0.0,3492.462158203125,1.0,278.2572326660156,282.7899475097656,297.0716857910156,301.5103454589844,293.1499938964844,293.1499938964844,278.54998779296875,38404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94392991065979,1.0,0.0,0.0,3.613523006439209,3.613547086715698,8.712744374861359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1416015625,0.0,1510.7755126953125,1895.4371337890625,0.0,3808.116943359375,0.8992586731910706,1.0,0.0,3.0,1.0,0.0
17926920,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9629265666007996,0.6547484397888184,0.5911804437637329,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9053810834884644,0.5555628538131714,0.5281769037246704,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8154855370521545,0.40115487575531,0.2835151553153991,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8107612133026123,0.3939424157142639,0.3770067393779754,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6815382242202759,0.2312027961015701,1.0625547170639038,284.9065856933594,284.95001220703125,302.8707580566406,294.0568542480469,299.5538635253906,297.2232971191406,284.90777587890625,1.0,0.65507572889328,0.5713273882865906,0.5713273882865906,1.0,1.0,-3.413485050201416,1.4065282344818115,2.0069568157196045,0.635776162147522,0.8681676387786865,0.8681676387786865,0.0,210.7916412353516,217.0,68546.9375,0.0,3492.462158203125,1.0,278.2572326660156,282.7899475097656,297.0716857910156,301.5103454589844,293.1499938964844,293.1499938964844,278.54998779296875,38404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94392991065979,1.0,0.0,0.0,3.613523006439209,3.613547086715698,8.712744374861359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1416015625,0.0,1510.7755126953125,1895.4371337890625,0.0,3808.116943359375,0.8992586731910706,1.0,0.0,3.0,1.0,0.0
17926980,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.958063781261444,0.6519606709480286,0.588446319103241,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9038681983947754,0.5586223006248474,0.5309084057807922,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133076429367065,0.4019124805927276,0.2839595079421997,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8086779117584229,0.394877165555954,0.3778049051761627,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6791101098060608,0.231201022863388,1.0624154806137085,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5643310546875,297.22723388671875,285.0017395019531,1.0,0.6567077040672302,0.5683513879776001,0.5683513879776001,1.0,1.0,-3.414799451828003,1.4027812480926514,2.012018203735352,0.6316559910774231,0.9581972360610962,0.9581972360610962,0.0,213.54315185546875,220.0,68012.6953125,0.0,3511.642333984375,1.0,278.54296875,282.903564453125,297.0619201660156,301.39312744140625,293.1499938964844,293.1499938964844,278.25,33419.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361254572868348,1.0,0.0,0.0,3.729405164718628,3.729429483413696,9.280523158849974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.8662109375,0.0,1603.58837890625,1895.4371337890625,0.0,3737.156005859375,0.9210752248764038,1.0,0.0,3.0,1.0,0.0
17927040,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.958063781261444,0.6519606709480286,0.588446319103241,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9038681983947754,0.5586223006248474,0.5309084057807922,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8133076429367065,0.4019124805927276,0.2839595079421997,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8086779117584229,0.394877165555954,0.3778049051761627,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6791101098060608,0.231201022863388,1.0624154806137085,285.0031433105469,284.95001220703125,302.90771484375,294.0842590332031,299.5643310546875,297.22723388671875,285.0017395019531,1.0,0.6567077040672302,0.5683513879776001,0.5683513879776001,1.0,1.0,-3.414799451828003,1.4027812480926514,2.012018203735352,0.6316559910774231,0.9581972360610962,0.9581972360610962,0.0,213.54315185546875,220.0,68012.6953125,0.0,3511.642333984375,1.0,278.54296875,282.903564453125,297.0619201660156,301.39312744140625,293.1499938964844,293.1499938964844,278.25,33419.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361254572868348,1.0,0.0,0.0,3.729405164718628,3.729429483413696,9.280523158849974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.8662109375,0.0,1603.58837890625,1895.4371337890625,0.0,3737.156005859375,0.9210752248764038,1.0,0.0,3.0,1.0,0.0
17927100,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9554786086082458,0.6498231291770935,0.5870088338851929,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9030596017837524,0.5597470998764038,0.5322716236114502,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8121699690818787,0.4019536077976227,0.2841912806034088,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8075884580612183,0.3950680494308471,0.3782243132591247,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6779065728187561,0.2310577630996704,1.062570095062256,284.875732421875,284.95001220703125,302.92578125,294.0971374511719,299.5672607421875,297.2257385253906,284.87408447265625,1.0,0.6575738191604614,0.5668634176254272,0.5668634176254272,1.0,1.0,-3.4156863689422607,1.400959849357605,2.0147266387939453,0.6297407746315002,0.869827389717102,0.869827389717102,0.0,215.0101928710937,220.0,68933.1953125,0.0,3522.302490234375,1.0,278.2960205078125,282.7593688964844,297.12420654296875,301.6297607421875,293.1499938964844,293.1499938964844,278.25,37577.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415292739868164,1.0,0.0,0.0,3.695114374160767,3.695139169692993,9.110643759413506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.2734375,0.0,1595.8887939453125,1895.4371337890625,0.0,3786.341064453125,0.9144076108932496,1.0,0.0,3.0,1.0,0.0
17927160,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9519535899162292,0.6475967168807983,0.5850371718406677,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9015220403671264,0.56075119972229,0.53327876329422,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8103577494621277,0.4018738865852356,0.2841919958591461,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.805832028388977,0.3951468169689178,0.3783791661262512,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6761186718940735,0.2308142930269241,1.061925172805786,284.90557861328125,284.95001220703125,302.9435119628906,294.1094665527344,299.5691833496094,297.2229309082031,284.9069519042969,1.0,0.6582993268966675,0.5654078722000122,0.5654078722000122,1.0,1.0,-3.413939952850342,1.3980225324630735,2.0159173011779785,0.6272474527359009,0.8693143725395203,0.8693143725395203,0.0,216.849609375,223.0,68656.7109375,0.0,3528.903564453125,1.0,278.25732421875,282.7874755859375,297.125,301.5731201171875,293.1499938964844,293.1499938964844,278.54998779296875,38458.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427514672279358,1.0,0.0,0.0,3.6211366653442383,3.621160745620728,8.749497624194191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.9482421875,0.0,1519.5421142578125,1895.4371337890625,0.0,3797.433349609375,0.9009853601455688,1.0,0.0,3.0,1.0,0.0
17927220,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.94708913564682,0.6449018716812134,0.5823819637298584,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9002116918563843,0.5638055205345154,0.5359999537467957,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8082743287086487,0.4026276767253876,0.2846307158470154,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.803841233253479,0.3960774540901184,0.3791697323322296,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6738796234130859,0.2308296114206314,1.0618561506271362,285.0030517578125,284.95001220703125,302.9779968261719,294.13214111328125,299.5783996582031,297.2268981933594,285.00164794921875,1.0,0.6599239110946655,0.5624969005584717,0.5624969005584717,1.0,1.0,-3.415405511856079,1.394276142120361,2.0211293697357178,0.6231206655502319,0.9597468376159668,0.9597468376159668,0.0,219.5605010986328,226.0,68104.109375,0.0,3548.22265625,1.0,278.54302978515625,282.9017639160156,297.1106262207031,301.4499206542969,293.1499938964844,293.1499938964844,278.25,33449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351083040237428,1.0,0.0,0.0,3.7359986305236816,3.73602294921875,9.313366149399372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.099609375,0.0,1611.4356689453125,1895.4371337890625,0.0,3727.87353515625,0.9225835204124452,1.0,0.0,3.0,1.0,0.0
17927280,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.94708913564682,0.6449018716812134,0.5823819637298584,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9002116918563843,0.5638055205345154,0.5359999537467957,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8082743287086487,0.4026276767253876,0.2846307158470154,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.803841233253479,0.3960774540901184,0.3791697323322296,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6738796234130859,0.2308296114206314,1.0618561506271362,285.0030517578125,284.95001220703125,302.9779968261719,294.13214111328125,299.5783996582031,297.2268981933594,285.00164794921875,1.0,0.6599239110946655,0.5624969005584717,0.5624969005584717,1.0,1.0,-3.415405511856079,1.394276142120361,2.0211293697357178,0.6231206655502319,0.9597468376159668,0.9597468376159668,0.0,219.5605010986328,226.0,68104.109375,0.0,3548.22265625,1.0,278.54302978515625,282.9017639160156,297.1106262207031,301.4499206542969,293.1499938964844,293.1499938964844,278.25,33449.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351083040237428,1.0,0.0,0.0,3.7359986305236816,3.73602294921875,9.313366149399372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.099609375,0.0,1611.4356689453125,1895.4371337890625,0.0,3727.87353515625,0.9225835204124452,1.0,0.0,3.0,1.0,0.0
17927340,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.940982460975647,0.6406403183937073,0.5790606141090393,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8980382680892944,0.565913200378418,0.5383528470993042,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8053798675537109,0.4025788605213165,0.2848566770553589,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8011137247085571,0.3963361978530884,0.3797345757484436,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6710803508758545,0.2304552048444748,1.0614217519760132,284.9049377441406,284.95001220703125,303.01104736328125,294.1520080566406,299.58172607421875,297.2225646972656,284.9061889648437,1.0,0.6615174412727356,0.5595858693122864,0.5595858693122864,1.0,1.0,-3.4146785736083984,1.3894728422164917,2.0252058506011963,0.6186601519584656,0.8701632022857666,0.8701632022857666,0.0,222.8490295410156,229.0,68734.4453125,0.0,3565.689697265625,1.0,278.25714111328125,282.7850341796875,297.168212890625,301.6234436035156,293.1499938964844,293.1499938964844,278.54998779296875,38469.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941877543926239,1.0,0.0,0.0,3.627159357070923,3.627183675765991,8.778626465755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.982421875,0.0,1526.2698974609375,1895.4371337890625,0.0,3789.5029296875,0.9023281931877136,1.0,0.0,3.0,1.0,0.0
17927400,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.940982460975647,0.6406403183937073,0.5790606141090393,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8980382680892944,0.565913200378418,0.5383528470993042,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8053798675537109,0.4025788605213165,0.2848566770553589,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8011137247085571,0.3963361978530884,0.3797345757484436,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6710803508758545,0.2304552048444748,1.0614217519760132,284.9049377441406,284.95001220703125,303.01104736328125,294.1520080566406,299.58172607421875,297.2225646972656,284.9061889648437,1.0,0.6615174412727356,0.5595858693122864,0.5595858693122864,1.0,1.0,-3.4146785736083984,1.3894728422164917,2.0252058506011963,0.6186601519584656,0.8701632022857666,0.8701632022857666,0.0,222.8490295410156,229.0,68734.4453125,0.0,3565.689697265625,1.0,278.25714111328125,282.7850341796875,297.168212890625,301.6234436035156,293.1499938964844,293.1499938964844,278.54998779296875,38469.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941877543926239,1.0,0.0,0.0,3.627159357070923,3.627183675765991,8.778626465755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.982421875,0.0,1526.2698974609375,1895.4371337890625,0.0,3789.5029296875,0.9023281931877136,1.0,0.0,3.0,1.0,0.0
17927460,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9361729621887208,0.6380398869514465,0.5764896273612976,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8968413472175598,0.5689558386802673,0.5410600304603577,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8033498525619507,0.4033261239528656,0.2852895855903625,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7992371916770935,0.3972592949867248,0.3805163502693176,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6689850091934204,0.2304814010858535,1.0613988637924194,285.00274658203125,284.95001220703125,303.04248046875,294.1687316894531,299.5895080566406,297.2265625,285.0013427734375,1.0,0.6631467342376709,0.5567646622657776,0.5567646622657776,1.0,1.0,-3.416266679763794,1.385757327079773,2.0305092334747314,0.6145501732826233,0.96050226688385,0.96050226688385,0.0,225.5512084960937,232.0,68152.8671875,0.0,3585.2705078125,1.0,278.5430603027344,282.89990234375,297.14801025390625,301.4928894042969,293.1499938964844,293.1499938964844,278.25,33482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343926906585692,1.0,0.0,0.0,3.7403006553649902,3.7403252124786377,9.334827950624458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.912109375,0.0,1616.6689453125,1895.4371337890625,0.0,3721.337890625,0.9235770106315612,1.0,0.0,3.0,1.0,0.0
17927520,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9361729621887208,0.6380398869514465,0.5764896273612976,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8968413472175598,0.5689558386802673,0.5410600304603577,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8033498525619507,0.4033261239528656,0.2852895855903625,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7992371916770935,0.3972592949867248,0.3805163502693176,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6689850091934204,0.2304814010858535,1.0613988637924194,285.00274658203125,284.95001220703125,303.04248046875,294.1687316894531,299.5895080566406,297.2265625,285.0013427734375,1.0,0.6631467342376709,0.5567646622657776,0.5567646622657776,1.0,1.0,-3.416266679763794,1.385757327079773,2.0305092334747314,0.6145501732826233,0.96050226688385,0.96050226688385,0.0,225.5512084960937,232.0,68152.8671875,0.0,3585.2705078125,1.0,278.5430603027344,282.89990234375,297.14801025390625,301.4928894042969,293.1499938964844,293.1499938964844,278.25,33482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343926906585692,1.0,0.0,0.0,3.7403006553649902,3.7403252124786377,9.334827950624458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.912109375,0.0,1616.6689453125,1895.4371337890625,0.0,3721.337890625,0.9235770106315612,1.0,0.0,3.0,1.0,0.0
