time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9301813840866088,0.6338852047920227,0.5732610821723938,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8948009610176086,0.5710392594337463,0.5433929562568665,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8005581498146057,0.4032666981220245,0.2855090796947479,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7966433763504028,0.3975063562393188,0.3810712397098541,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6663516163825989,0.2301166951656341,1.0610078573226929,284.904296875,284.95001220703125,303.0722351074219,294.1820373535156,299.5912780761719,297.2221984863281,284.90557861328125,1.0,0.6647470593452454,0.5539434552192688,0.5539434552192688,1.0,1.0,-3.4156596660614014,1.380998134613037,2.0346615314483643,0.6101125478744507,0.8703333735466003,0.8703333735466003,0.0,228.8354034423828,235.0,68759.6875,0.0,3602.99560546875,1.0,278.2571105957031,282.78289794921875,297.1990051269531,301.6584777832031,293.1499938964844,293.1499938964844,278.54998779296875,38510.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413154721260072,1.0,0.0,0.0,3.630160093307495,3.630184412002564,8.793157917352801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7900390625,0.0,1529.8880615234375,1895.4371337890625,0.0,3784.3994140625,0.9030230045318604,1.0,0.0,3.0,1.0,0.0
17927640,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9301813840866088,0.6338852047920227,0.5732610821723938,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8948009610176086,0.5710392594337463,0.5433929562568665,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8005581498146057,0.4032666981220245,0.2855090796947479,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7966433763504028,0.3975063562393188,0.3810712397098541,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6663516163825989,0.2301166951656341,1.0610078573226929,284.904296875,284.95001220703125,303.0722351074219,294.1820373535156,299.5912780761719,297.2221984863281,284.90557861328125,1.0,0.6647470593452454,0.5539434552192688,0.5539434552192688,1.0,1.0,-3.4156596660614014,1.380998134613037,2.0346615314483643,0.6101125478744507,0.8703333735466003,0.8703333735466003,0.0,228.8354034423828,235.0,68759.6875,0.0,3602.99560546875,1.0,278.2571105957031,282.78289794921875,297.1990051269531,301.6584777832031,293.1499938964844,293.1499938964844,278.54998779296875,38510.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413154721260072,1.0,0.0,0.0,3.630160093307495,3.630184412002564,8.793157917352801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.7900390625,0.0,1529.8880615234375,1895.4371337890625,0.0,3784.3994140625,0.9030230045318604,1.0,0.0,3.0,1.0,0.0
17927700,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9274103045463562,0.6325652003288269,0.5717630386352539,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8939166069030762,0.5724896788597107,0.5445689558982849,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7992757558822632,0.4035728871822357,0.2856132984161377,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7954534888267517,0.3979057073593139,0.3813327252864837,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6651034951210022,0.2300825864076614,1.0606335401535034,285.01812744140625,284.95001220703125,303.0864562988281,294.1872863769531,299.59393310546875,297.2234802246094,285.0193786621094,1.0,0.6654990911483765,0.5525327920913696,0.5525327920913696,1.0,1.0,-3.415255069732666,1.378564476966858,2.0366907119750977,0.6077229380607605,0.9502440690994264,0.9502440690994264,0.0,230.36099243164065,235.0,67959.8828125,0.0,3610.9462890625,1.0,278.5016784667969,282.9121398925781,297.1571044921875,301.4518127441406,293.1499938964844,293.1499938964844,278.54998779296875,34135.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357163906097412,1.0,0.0,0.0,3.678316593170166,3.6783406734466553,9.027999112731776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8583984375,0.0,1550.8458251953125,1895.4371337890625,0.0,3733.424072265625,0.9119483828544616,1.0,0.0,3.0,1.0,0.0
17927760,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9255173206329346,0.6313751339912415,0.5707710981369019,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8936910629272461,0.5740638971328735,0.5460806488990784,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7986222505569458,0.4040038287639618,0.2859339416027069,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7948606610298157,0.3984188139438629,0.3818420469760895,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6643795967102051,0.2301510274410247,1.0610225200653076,285.0023803710937,284.95001220703125,303.10015869140625,294.19158935546875,299.5973205566406,297.2261657714844,285.0009765625,1.0,0.6663830280303955,0.551148533821106,0.551148533821106,1.0,1.0,-3.417344093322754,1.3772188425064087,2.040125131607056,0.6059134006500244,0.9604027271270752,0.9604027271270752,0.0,231.5396728515625,238.0,68148.265625,0.0,3622.84326171875,1.0,278.54296875,282.89813232421875,297.17169189453125,301.5188293457031,293.1499938964844,293.1499938964844,278.25,33510.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340243339538574,1.0,0.0,0.0,3.741527318954468,3.7415518760681152,9.34095226057252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.8828125,0.0,1618.303955078125,1895.4371337890625,0.0,3717.972412109375,0.923938512802124,1.0,0.0,3.0,1.0,0.0
17927820,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9197817444801332,0.6273282766342163,0.5676360130310059,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8917670249938965,0.5761212706565857,0.5483909845352173,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7959520816802979,0.4039303362369537,0.2861455976963043,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7923882007598877,0.3986541032791137,0.3823862373828888,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6618978381156921,0.2297954857349395,1.060668706893921,284.90380859375,284.95001220703125,303.1261291503906,294.1970520019531,299.5972595214844,297.22174072265625,284.905029296875,1.0,0.6679897904396057,0.5483799576759338,0.5483799576759338,1.0,1.0,-3.4168448448181152,1.372449517250061,2.0443952083587646,0.601429283618927,0.8697511553764343,0.8697511553764343,0.0,234.8221130371093,241.0,68722.53125,0.0,3640.81640625,1.0,278.2571105957031,282.7810363769531,297.2148742675781,301.6748046875,293.1499938964844,293.1499938964844,278.54998779296875,38557.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411131143569946,1.0,0.0,0.0,3.629697561264038,3.6297218799591056,8.790917149781308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.73828125,0.0,1529.7252197265625,1895.4371337890625,0.0,3782.561279296875,0.9029549360275269,1.0,0.0,3.0,1.0,0.0
17927880,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9197817444801332,0.6273282766342163,0.5676360130310059,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8917670249938965,0.5761212706565857,0.5483909845352173,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7959520816802979,0.4039303362369537,0.2861455976963043,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7923882007598877,0.3986541032791137,0.3823862373828888,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6618978381156921,0.2297954857349395,1.060668706893921,284.90380859375,284.95001220703125,303.1261291503906,294.1970520019531,299.5972595214844,297.22174072265625,284.905029296875,1.0,0.6679897904396057,0.5483799576759338,0.5483799576759338,1.0,1.0,-3.4168448448181152,1.372449517250061,2.0443952083587646,0.601429283618927,0.8697511553764343,0.8697511553764343,0.0,234.8221130371093,241.0,68722.53125,0.0,3640.81640625,1.0,278.2571105957031,282.7810363769531,297.2148742675781,301.6748046875,293.1499938964844,293.1499938964844,278.54998779296875,38557.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411131143569946,1.0,0.0,0.0,3.629697561264038,3.6297218799591056,8.790917149781308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.73828125,0.0,1529.7252197265625,1895.4371337890625,0.0,3782.561279296875,0.9029549360275269,1.0,0.0,3.0,1.0,0.0
17927940,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9153905510902404,0.6249088644981384,0.565230667591095,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907384276390076,0.5791260600090027,0.5510595440864563,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7941043376922607,0.4046550989151001,0.2865600287914276,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7906960248947144,0.399556040763855,0.3831474184989929,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6600440740585327,0.2298381775617599,1.060724854469299,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.6013488769531,297.2256774902344,284.9996032714844,1.0,0.6696319580078125,0.5456113219261169,0.5456113219261169,1.0,1.0,-3.4186336994171143,1.3686152696609497,2.050018548965454,0.5971330404281616,0.9588130712509156,0.9588130712509156,0.0,237.5259246826172,244.0,68079.7890625,0.0,3660.939697265625,1.0,278.5430603027344,282.8955383300781,297.1793518066406,301.5252990722656,293.1499938964844,293.1499938964844,278.25,33562.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340243935585022,1.0,0.0,0.0,3.7400503158569336,3.740074872970581,9.333579100712086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.357421875,0.0,1616.9952392578125,1895.4371337890625,0.0,3717.972900390625,0.9235698580741882,1.0,0.0,3.0,1.0,0.0
17928000,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9153905510902404,0.6249088644981384,0.565230667591095,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907384276390076,0.5791260600090027,0.5510595440864563,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7941043376922607,0.4046550989151001,0.2865600287914276,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7906960248947144,0.399556040763855,0.3831474184989929,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6600440740585327,0.2298381775617599,1.060724854469299,285.00103759765625,284.95001220703125,303.1499938964844,294.1981506347656,299.6013488769531,297.2256774902344,284.9996032714844,1.0,0.6696319580078125,0.5456113219261169,0.5456113219261169,1.0,1.0,-3.4186336994171143,1.3686152696609497,2.050018548965454,0.5971330404281616,0.9588130712509156,0.9588130712509156,0.0,237.5259246826172,244.0,68079.7890625,0.0,3660.939697265625,1.0,278.5430603027344,282.8955383300781,297.1793518066406,301.5252990722656,293.1499938964844,293.1499938964844,278.25,33562.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340243935585022,1.0,0.0,0.0,3.7400503158569336,3.740074872970581,9.333579100712086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.357421875,0.0,1616.9952392578125,1895.4371337890625,0.0,3717.972900390625,0.9235698580741882,1.0,0.0,3.0,1.0,0.0
17928060,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9065849781036376,0.619003415107727,0.5608871579170227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8856224417686462,0.5790398120880127,0.5518876910209656,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7883005738258362,0.402461290359497,0.2856842875480652,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7850638031959534,0.3975971639156341,0.3821759819984436,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6542896628379822,0.2271683365106582,1.0528380870819092,284.8934631347656,284.95001220703125,303.1726989746094,294.1953430175781,299.58648681640625,297.2006225585937,284.8947448730469,1.0,0.6702849864959717,0.542881190776825,0.542881190776825,1.0,1.0,-3.402729034423828,1.3571736812591553,2.0455551147460938,0.5896512269973755,0.8585967421531677,0.8585967421531677,0.0,242.85186767578125,247.0,68280.34375,0.0,3653.700927734375,1.0,278.25750732421875,282.7759704589844,297.21148681640625,301.6544494628906,293.1499938964844,293.1499938964844,278.54998779296875,39146.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409182071685792,1.0,0.0,0.0,3.6099495887756334,3.609973907470703,8.695520250512345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.966796875,0.0,1512.3531494140625,1895.4371337890625,0.0,3780.790771484375,0.8988534808158875,1.0,0.0,3.0,1.0,0.0
17928120,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9065849781036376,0.619003415107727,0.5608871579170227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8856224417686462,0.5790398120880127,0.5518876910209656,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7883005738258362,0.402461290359497,0.2856842875480652,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7850638031959534,0.3975971639156341,0.3821759819984436,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6542896628379822,0.2271683365106582,1.0528380870819092,284.8934631347656,284.95001220703125,303.1726989746094,294.1953430175781,299.58648681640625,297.2006225585937,284.8947448730469,1.0,0.6702849864959717,0.542881190776825,0.542881190776825,1.0,1.0,-3.402729034423828,1.3571736812591553,2.0455551147460938,0.5896512269973755,0.8585967421531677,0.8585967421531677,0.0,242.85186767578125,247.0,68280.34375,0.0,3653.700927734375,1.0,278.25750732421875,282.7759704589844,297.21148681640625,301.6544494628906,293.1499938964844,293.1499938964844,278.54998779296875,39146.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409182071685792,1.0,0.0,0.0,3.6099495887756334,3.609973907470703,8.695520250512345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.966796875,0.0,1512.3531494140625,1895.4371337890625,0.0,3780.790771484375,0.8988534808158875,1.0,0.0,3.0,1.0,0.0
17928180,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9011243581771852,0.6157243251800537,0.5576184988021851,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8829470872879028,0.5808549523353577,0.5533252954483032,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7847837805747986,0.4020718336105346,0.2852291166782379,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7816144227981567,0.3972439169883728,0.3816321790218353,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6503328084945679,0.2257671505212783,1.0458226203918457,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.5835876464844,297.1954040527344,284.98583984375,1.0,0.6705670952796936,0.540151059627533,0.540151059627533,1.0,1.0,-3.390871047973633,1.3474845886230469,2.043386459350586,0.5824398994445801,0.9366581439971924,0.9366581439971924,0.0,246.18844604492188,250.0,67301.21875,0.0,3644.68505859375,1.0,278.54205322265625,282.8923645019531,297.1655578613281,301.4695129394531,293.1499938964844,293.1499938964844,278.25,34201.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326886534690856,1.0,0.0,0.0,3.6981735229492174,3.698197603225708,9.125734550252672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.673828125,0.0,1573.7945556640625,1895.4371337890625,0.0,3705.7607421875,0.9148192405700684,1.0,0.0,3.0,1.0,0.0
17928240,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9011243581771852,0.6157243251800537,0.5576184988021851,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8829470872879028,0.5808549523353577,0.5533252954483032,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7847837805747986,0.4020718336105346,0.2852291166782379,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7816144227981567,0.3972439169883728,0.3816321790218353,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6503328084945679,0.2257671505212783,1.0458226203918457,284.9867248535156,284.95001220703125,303.1951904296875,294.189453125,299.5835876464844,297.1954040527344,284.98583984375,1.0,0.6705670952796936,0.540151059627533,0.540151059627533,1.0,1.0,-3.390871047973633,1.3474845886230469,2.043386459350586,0.5824398994445801,0.9366581439971924,0.9366581439971924,0.0,246.18844604492188,250.0,67301.21875,0.0,3644.68505859375,1.0,278.54205322265625,282.8923645019531,297.1655578613281,301.4695129394531,293.1499938964844,293.1499938964844,278.25,34201.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326886534690856,1.0,0.0,0.0,3.6981735229492174,3.698197603225708,9.125734550252672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.673828125,0.0,1573.7945556640625,1895.4371337890625,0.0,3705.7607421875,0.9148192405700684,1.0,0.0,3.0,1.0,0.0
17928300,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8988916277885437,0.6135692000389099,0.556087076663971,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8820887804031372,0.5815301537513733,0.554220974445343,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7835208773612976,0.4017404317855835,0.2851607799530029,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7803854942321777,0.3969883024692535,0.3815773725509643,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6488968133926392,0.2251389026641845,1.0435179471969604,284.8652038574219,284.95001220703125,303.20635986328125,294.1854248046875,299.5814208984375,297.19171142578125,284.8647155761719,1.0,0.6708179116249084,0.5387859344482422,0.5387859344482422,1.0,1.0,-3.387190580368042,1.3435628414154053,2.0436277389526367,0.5794047713279724,0.8474118709564209,0.8474118709564209,0.0,247.56393432617188,250.0,67937.1796875,0.0,3643.854736328125,1.0,278.2968444824219,282.7571105957031,297.2091369628906,301.67022705078125,293.1499938964844,293.1499938964844,278.25,38801.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376559853553772,1.0,0.0,0.0,3.641849279403688,3.641873836517334,8.849876849126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.7216796875,0.0,1545.034912109375,1895.4371337890625,0.0,3751.10986328125,0.9031702876091005,1.0,0.0,3.0,1.0,0.0
17928360,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8961884379386902,0.6114429831504822,0.5541542768478394,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8808451890945435,0.5821957588195801,0.5548543334007263,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7819006443023682,0.4013987779617309,0.284939557313919,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7788317799568176,0.396729052066803,0.3813609182834625,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6472436189651489,0.2245257198810577,1.0409507751464844,284.9032897949219,284.95001220703125,303.2174987792969,294.1806945800781,299.5797119140625,297.1879272460937,284.9042358398437,1.0,0.6710050702095032,0.5376459360122681,0.5376459360122681,1.0,1.0,-3.382013320922852,1.3393635749816897,2.042649745941162,0.5763779878616333,0.851048469543457,0.851048469543457,0.0,249.16793823242188,253.0,67507.703125,0.0,3640.77099609375,1.0,278.2577819824219,282.7929382324219,297.1920166015625,301.5819091796875,293.1499938964844,293.1499938964844,278.54998779296875,39094.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383967518806458,1.0,0.0,0.0,3.5570180416107178,3.557041645050049,8.442390253549092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.1171875,0.0,1454.722412109375,1895.4371337890625,0.0,3757.856689453125,0.8873100280761719,1.0,0.0,3.0,1.0,0.0
17928420,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8926534652709961,0.6088126301765442,0.551589846611023,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.879936695098877,0.5846356749534607,0.5569873452186584,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.78016597032547,0.40168297290802,0.2850417494773865,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7771582007408142,0.3970626592636108,0.3815678656101227,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6451839208602905,0.2239327728748321,1.0379616022109983,284.99224853515625,284.95001220703125,303.2396240234375,294.1693115234375,299.5830383300781,297.19097900390625,284.99139404296875,1.0,0.6717362999916077,0.5353658199310303,0.5353658199310303,1.0,1.0,-3.3782613277435303,1.3338032960891724,2.0444579124450684,0.5715684294700623,0.9307043552398682,0.9307043552398682,0.0,251.4087829589844,256.0,66739.796875,0.0,3644.783935546875,1.0,278.54168701171875,282.9017028808594,297.146484375,301.4120178222656,293.1499938964844,293.1499938964844,278.25,33911.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930426836013794,1.0,0.0,0.0,3.659304141998291,3.659327983856201,8.934912898439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.8818359375,0.0,1527.8797607421875,1895.4371337890625,0.0,3685.052978515625,0.9058902263641356,1.0,0.0,3.0,1.0,0.0
17928480,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8926534652709961,0.6088126301765442,0.551589846611023,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.879936695098877,0.5846356749534607,0.5569873452186584,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.78016597032547,0.40168297290802,0.2850417494773865,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7771582007408142,0.3970626592636108,0.3815678656101227,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6451839208602905,0.2239327728748321,1.0379616022109983,284.99224853515625,284.95001220703125,303.2396240234375,294.1693115234375,299.5830383300781,297.19097900390625,284.99139404296875,1.0,0.6717362999916077,0.5353658199310303,0.5353658199310303,1.0,1.0,-3.3782613277435303,1.3338032960891724,2.0444579124450684,0.5715684294700623,0.9307043552398682,0.9307043552398682,0.0,251.4087829589844,256.0,66739.796875,0.0,3644.783935546875,1.0,278.54168701171875,282.9017028808594,297.146484375,301.4120178222656,293.1499938964844,293.1499938964844,278.25,33911.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930426836013794,1.0,0.0,0.0,3.659304141998291,3.659327983856201,8.934912898439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.8818359375,0.0,1527.8797607421875,1895.4371337890625,0.0,3685.052978515625,0.9058902263641356,1.0,0.0,3.0,1.0,0.0
17928540,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8882511854171753,0.6048405170440674,0.5484394431114197,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8783096671104431,0.5862166881561279,0.5587960481643677,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7778127193450928,0.40129154920578,0.2849884927272796,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749164700508118,0.3968430459499359,0.3816331624984741,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6428226828575134,0.2231060713529586,1.035252332687378,284.90789794921875,284.95001220703125,303.2615661621094,294.15545654296875,299.5816650390625,297.1868591308594,284.9085693359375,1.0,0.6726177334785461,0.5330857634544373,0.5330857634544373,1.0,1.0,-3.37341046333313,1.3277156352996826,2.045694828033448,0.5666816234588623,0.8482629060745239,0.8482629060745239,0.0,254.2995758056641,259.0,67048.59375,0.0,3649.8896484375,1.0,278.2578430175781,282.7992858886719,297.17022705078125,301.5301818847656,293.1499938964844,293.1499938964844,278.54998779296875,38800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369046688079834,1.0,0.0,0.0,3.528381824493408,3.52840518951416,8.30700457754574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.501953125,0.0,1422.281005859375,1895.4371337890625,0.0,3744.26220703125,0.8807605504989624,1.0,0.0,3.0,1.0,0.0
17928600,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8882511854171753,0.6048405170440674,0.5484394431114197,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8783096671104431,0.5862166881561279,0.5587960481643677,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7778127193450928,0.40129154920578,0.2849884927272796,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749164700508118,0.3968430459499359,0.3816331624984741,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6428226828575134,0.2231060713529586,1.035252332687378,284.90789794921875,284.95001220703125,303.2615661621094,294.15545654296875,299.5816650390625,297.1868591308594,284.9085693359375,1.0,0.6726177334785461,0.5330857634544373,0.5330857634544373,1.0,1.0,-3.37341046333313,1.3277156352996826,2.045694828033448,0.5666816234588623,0.8482629060745239,0.8482629060745239,0.0,254.2995758056641,259.0,67048.59375,0.0,3649.8896484375,1.0,278.2578430175781,282.7992858886719,297.17022705078125,301.5301818847656,293.1499938964844,293.1499938964844,278.54998779296875,38800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369046688079834,1.0,0.0,0.0,3.528381824493408,3.52840518951416,8.30700457754574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.501953125,0.0,1422.281005859375,1895.4371337890625,0.0,3744.26220703125,0.8807605504989624,1.0,0.0,3.0,1.0,0.0
17928660,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8848105669021606,0.6023573875427246,0.5460370779037476,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774288296699524,0.5887300968170166,0.5610330104827881,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7761713862419128,0.4016928076744079,0.2851971089839935,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7733368277549744,0.3972890377044678,0.3819842934608459,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6410129070281982,0.2227153927087783,1.0333869457244873,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5851135253906,297.191162109375,284.991455078125,1.0,0.6736820936203003,0.5307138562202454,0.5307138562202454,1.0,1.0,-3.371633052825928,1.3227461576461792,2.048887014389038,0.5620391964912415,0.9260669350624084,0.9260669350624084,0.0,256.7356872558594,262.0,66334.171875,0.0,3659.709716796875,1.0,278.5414733886719,282.9030456542969,297.11932373046875,301.3597412109375,293.1499938964844,293.1499938964844,278.25,33788.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295063614845276,1.0,0.0,0.0,3.6358373165130615,3.6358609199523926,8.820682069199393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.3642578125,0.0,1500.9830322265625,1895.4371337890625,0.0,3676.61572265625,0.9005126357078552,1.0,0.0,3.0,1.0,0.0
17928720,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8848105669021606,0.6023573875427246,0.5460370779037476,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8774288296699524,0.5887300968170166,0.5610330104827881,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7761713862419128,0.4016928076744079,0.2851971089839935,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7733368277549744,0.3972890377044678,0.3819842934608459,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6410129070281982,0.2227153927087783,1.0333869457244873,284.9923400878906,284.95001220703125,303.2833251953125,294.139404296875,299.5851135253906,297.191162109375,284.991455078125,1.0,0.6736820936203003,0.5307138562202454,0.5307138562202454,1.0,1.0,-3.371633052825928,1.3227461576461792,2.048887014389038,0.5620391964912415,0.9260669350624084,0.9260669350624084,0.0,256.7356872558594,262.0,66334.171875,0.0,3659.709716796875,1.0,278.5414733886719,282.9030456542969,297.11932373046875,301.3597412109375,293.1499938964844,293.1499938964844,278.25,33788.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295063614845276,1.0,0.0,0.0,3.6358373165130615,3.6358609199523926,8.820682069199393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.3642578125,0.0,1500.9830322265625,1895.4371337890625,0.0,3676.61572265625,0.9005126357078552,1.0,0.0,3.0,1.0,0.0
17928780,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.880479097366333,0.5985285639762878,0.5430158376693726,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8757761120796204,0.5903316140174866,0.5628728270530701,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7738584280014038,0.4013793468475342,0.2852047085762024,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7711221575737,0.397120714187622,0.3821122348308563,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6387864947319031,0.2220005989074707,1.0312787294387815,284.9088134765625,284.95001220703125,303.3049011230469,294.1213073730469,299.5833435058594,297.1875,284.9093933105469,1.0,0.6747905611991882,0.5283420085906982,0.5283420085906982,1.0,1.0,-3.367846965789795,1.316857933998108,2.050989151000977,0.5571149587631226,0.8447011113166809,0.8447011113166809,0.0,259.8282470703125,265.0,66645.4609375,0.0,3668.478515625,1.0,278.2580261230469,282.801025390625,297.1379699707031,301.4730834960937,293.1499938964844,293.1499938964844,278.54998779296875,38732.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93635892868042,1.0,0.0,0.0,3.506141662597656,3.506164789199829,8.202613344110432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.521484375,0.0,1398.5689697265625,1895.4371337890625,0.0,3739.28564453125,0.8757849931716919,1.0,0.0,3.0,1.0,0.0
17928840,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.880479097366333,0.5985285639762878,0.5430158376693726,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8757761120796204,0.5903316140174866,0.5628728270530701,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7738584280014038,0.4013793468475342,0.2852047085762024,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7711221575737,0.397120714187622,0.3821122348308563,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6387864947319031,0.2220005989074707,1.0312787294387815,284.9088134765625,284.95001220703125,303.3049011230469,294.1213073730469,299.5833435058594,297.1875,284.9093933105469,1.0,0.6747905611991882,0.5283420085906982,0.5283420085906982,1.0,1.0,-3.367846965789795,1.316857933998108,2.050989151000977,0.5571149587631226,0.8447011113166809,0.8447011113166809,0.0,259.8282470703125,265.0,66645.4609375,0.0,3668.478515625,1.0,278.2580261230469,282.801025390625,297.1379699707031,301.4730834960937,293.1499938964844,293.1499938964844,278.54998779296875,38732.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93635892868042,1.0,0.0,0.0,3.506141662597656,3.506164789199829,8.202613344110432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.521484375,0.0,1398.5689697265625,1895.4371337890625,0.0,3739.28564453125,0.8757849931716919,1.0,0.0,3.0,1.0,0.0
17928900,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8785153031349182,0.5973049402236938,0.5416522026062012,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8750848770141602,0.5915472507476807,0.5638407468795776,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7728266716003418,0.401564747095108,0.285234272480011,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701250314712524,0.3973132073879242,0.3821907341480255,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.637747049331665,0.221796840429306,1.0301785469055176,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5845947265625,297.1892395019531,285.0121765136719,1.0,0.675335705280304,0.5271560549736023,0.5271560549736023,1.0,1.0,-3.366171598434448,1.3140016794204712,2.0521700382232666,0.5545703172683716,0.9174689054489136,0.9174689054489136,0.0,261.2615051269531,265.0,65860.8984375,0.0,3672.7353515625,1.0,278.4981994628906,282.9189453125,297.0813903808594,301.2528076171875,293.1499938964844,293.1499938964844,278.54998779296875,34081.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307674169540404,1.0,0.0,0.0,3.557655096054077,3.557677984237671,8.445415460300865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.4287109375,0.0,1418.844970703125,1895.4371337890625,0.0,3688.173583984375,0.8848745822906494,1.0,0.0,3.0,1.0,0.0
17928960,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.877093493938446,0.5961511135101318,0.5407119393348694,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8748535513877869,0.5928421020507812,0.5651124715805054,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7722413539886475,0.401842325925827,0.2854595482349396,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7695434093475342,0.3975875377655029,0.3824911713600158,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6370517015457153,0.2216738164424896,1.0297627449035645,284.9907531738281,284.95001220703125,303.3262939453125,294.1014404296875,299.5865173339844,297.19195556640625,284.9893798828125,1.0,0.6760069131851196,0.5259880423545837,0.5259880423545837,1.0,1.0,-3.3667008876800537,1.3120843172073364,2.054616451263428,0.5525237321853638,0.9205414056777954,0.9205414056777954,0.0,262.42388916015625,268.0,65951.09375,0.0,3680.6962890625,1.0,278.54205322265625,282.9017028808594,297.0816955566406,301.29852294921875,293.1499938964844,293.1499938964844,278.25,33687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291104674339294,1.0,0.0,0.0,3.6169376373291016,3.6169607639312735,8.729217597647221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.8671875,0.0,1479.5526123046875,1895.4371337890625,0.0,3672.98486328125,0.8959574103355408,1.0,0.0,3.0,1.0,0.0
17929020,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8729166984558105,0.5924526453018188,0.5378099083900452,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8732349872589111,0.5944371819496155,0.5669522285461426,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7700284719467163,0.4016023576259613,0.2855195701122284,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7673956751823425,0.3974379599094391,0.3826413452625274,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6349339485168457,0.2210099697113037,1.0279078483581543,284.90966796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5845031738281,297.1884460449219,284.9101867675781,1.0,0.6772215366363525,0.5236520171165466,0.5236520171165466,1.0,1.0,-3.363452911376953,1.3063979148864746,2.0570547580718994,0.547675609588623,0.840874433517456,0.840874433517456,0.0,265.6056213378906,271.0,66242.2578125,0.0,3691.22314453125,1.0,278.2582092285156,282.80230712890625,297.0973205566406,301.4072570800781,293.1499938964844,293.1499938964844,278.54998779296875,38711.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936129868030548,1.0,0.0,0.0,3.4841973781585693,3.484220266342163,8.100257105070341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7744140625,0.0,1375.7752685546875,1895.4371337890625,0.0,3737.196533203125,0.8709198236465454,1.0,0.0,3.0,1.0,0.0
17929080,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8729166984558105,0.5924526453018188,0.5378099083900452,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8732349872589111,0.5944371819496155,0.5669522285461426,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7700284719467163,0.4016023576259613,0.2855195701122284,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7673956751823425,0.3974379599094391,0.3826413452625274,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6349339485168457,0.2210099697113037,1.0279078483581543,284.90966796875,284.95001220703125,303.3475036621094,294.0800170898437,299.5845031738281,297.1884460449219,284.9101867675781,1.0,0.6772215366363525,0.5236520171165466,0.5236520171165466,1.0,1.0,-3.363452911376953,1.3063979148864746,2.0570547580718994,0.547675609588623,0.840874433517456,0.840874433517456,0.0,265.6056213378906,271.0,66242.2578125,0.0,3691.22314453125,1.0,278.2582092285156,282.80230712890625,297.0973205566406,301.4072570800781,293.1499938964844,293.1499938964844,278.54998779296875,38711.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936129868030548,1.0,0.0,0.0,3.4841973781585693,3.484220266342163,8.100257105070341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7744140625,0.0,1375.7752685546875,1895.4371337890625,0.0,3737.196533203125,0.8709198236465454,1.0,0.0,3.0,1.0,0.0
17929140,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.869673490524292,0.5901680588722229,0.5356097221374512,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8723435997962952,0.5969300270080566,0.56918865442276,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685108184814453,0.40213543176651,0.2858302891254425,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7658774256706238,0.3979121744632721,0.3830375969409942,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6332893967628479,0.2207196801900863,1.0265958309173584,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5873413085937,297.1929016113281,284.9890441894531,1.0,0.6785169243812561,0.5213159322738647,0.5213159322738647,1.0,1.0,-3.3627612590789795,1.301754593849182,2.061006546020508,0.543111264705658,0.9151520133018494,0.9151520133018494,0.0,268.25982666015625,274.0,65551.515625,0.0,3704.841796875,1.0,278.5411376953125,282.90167236328125,297.0385131835937,301.23028564453125,293.1499938964844,293.1499938964844,278.25,33776.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289972186088562,1.0,0.0,0.0,3.593630790710449,3.593653917312622,8.617081448392128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.6669921875,0.0,1454.9783935546875,1895.4371337890625,0.0,3671.946044921875,0.8910204768180847,1.0,0.0,3.0,1.0,0.0
17929200,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.869673490524292,0.5901680588722229,0.5356097221374512,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8723435997962952,0.5969300270080566,0.56918865442276,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7685108184814453,0.40213543176651,0.2858302891254425,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7658774256706238,0.3979121744632721,0.3830375969409942,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6332893967628479,0.2207196801900863,1.0265958309173584,284.9898681640625,284.95001220703125,303.3685302734375,294.0572204589844,299.5873413085937,297.1929016113281,284.9890441894531,1.0,0.6785169243812561,0.5213159322738647,0.5213159322738647,1.0,1.0,-3.3627612590789795,1.301754593849182,2.061006546020508,0.543111264705658,0.9151520133018494,0.9151520133018494,0.0,268.25982666015625,274.0,65551.515625,0.0,3704.841796875,1.0,278.5411376953125,282.90167236328125,297.0385131835937,301.23028564453125,293.1499938964844,293.1499938964844,278.25,33776.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289972186088562,1.0,0.0,0.0,3.593630790710449,3.593653917312622,8.617081448392128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.6669921875,0.0,1454.9783935546875,1895.4371337890625,0.0,3671.946044921875,0.8910204768180847,1.0,0.0,3.0,1.0,0.0
17929260,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8656756281852722,0.5866008400917053,0.5328032970428467,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8707787394523621,0.5985157489776611,0.571008026599884,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7664238810539246,0.401985228061676,0.2859435379505157,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7638120055198669,0.3977780640125274,0.383194088935852,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.631269633769989,0.2200939953327179,1.0248918533325195,284.90966796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5850830078125,297.1894836425781,284.9098815917969,1.0,0.6797895431518555,0.5190193057060242,0.5190193057060242,1.0,1.0,-3.359856128692627,1.2961950302124023,2.0636610984802246,0.5382996201515198,0.8364691138267517,0.8364691138267517,0.0,271.4803161621094,277.0,65843.8515625,0.0,3716.375,1.0,278.2585754394531,282.8022155761719,297.05078125,301.33563232421875,293.1499938964844,293.1499938964844,278.54998779296875,38661.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360265135765076,1.0,0.0,0.0,3.463679075241089,3.4637017250061035,8.005133622646099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.720703125,0.0,1354.4833984375,1895.4371337890625,0.0,3736.25390625,0.8662015795707703,1.0,0.0,3.0,1.0,0.0
17929320,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8656756281852722,0.5866008400917053,0.5328032970428467,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8707787394523621,0.5985157489776611,0.571008026599884,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7664238810539246,0.401985228061676,0.2859435379505157,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7638120055198669,0.3977780640125274,0.383194088935852,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.631269633769989,0.2200939953327179,1.0248918533325195,284.90966796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5850830078125,297.1894836425781,284.9098815917969,1.0,0.6797895431518555,0.5190193057060242,0.5190193057060242,1.0,1.0,-3.359856128692627,1.2961950302124023,2.0636610984802246,0.5382996201515198,0.8364691138267517,0.8364691138267517,0.0,271.4803161621094,277.0,65843.8515625,0.0,3716.375,1.0,278.2585754394531,282.8022155761719,297.05078125,301.33563232421875,293.1499938964844,293.1499938964844,278.54998779296875,38661.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360265135765076,1.0,0.0,0.0,3.463679075241089,3.4637017250061035,8.005133622646099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.720703125,0.0,1354.4833984375,1895.4371337890625,0.0,3736.25390625,0.8662015795707703,1.0,0.0,3.0,1.0,0.0
17929380,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8625937104225159,0.5844069719314575,0.5306962728500366,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699345588684082,0.6009869575500488,0.5732311010360718,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650283575057983,0.4026036560535431,0.2863169312477112,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7623673677444458,0.3982571363449096,0.3836004734039306,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6297100186347961,0.2198329716920852,1.023731708526611,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5876159667969,297.1938781738281,284.98828125,1.0,0.6811354756355286,0.5167227387428284,0.5167227387428284,1.0,1.0,-3.3595309257507324,1.291684865951538,2.0678460597991943,0.5337820649147034,0.909916341304779,0.909916341304779,0.0,274.1578369140625,280.0,65155.83203125,0.0,3730.9873046875,1.0,278.5409240722656,282.90106201171875,296.98992919921875,301.1565856933594,293.1499938964844,293.1499938964844,278.25,33781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289301037788392,1.0,0.0,0.0,3.57232666015625,3.572349548339844,8.515215199622617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.4140625,0.0,1432.210693359375,1895.4371337890625,0.0,3671.330810546875,0.8862574696540833,1.0,0.0,3.0,1.0,0.0
