time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8625937104225159,0.5844069719314575,0.5306962728500366,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8699345588684082,0.6009869575500488,0.5732311010360718,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7650283575057983,0.4026036560535431,0.2863169312477112,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7623673677444458,0.3982571363449096,0.3836004734039306,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6297100186347961,0.2198329716920852,1.023731708526611,284.9890441894531,284.95001220703125,303.4100036621094,294.0084533691406,299.5876159667969,297.1938781738281,284.98828125,1.0,0.6811354756355286,0.5167227387428284,0.5167227387428284,1.0,1.0,-3.3595309257507324,1.291684865951538,2.0678460597991943,0.5337820649147034,0.909916341304779,0.909916341304779,0.0,274.1578369140625,280.0,65155.83203125,0.0,3730.9873046875,1.0,278.5409240722656,282.90106201171875,296.98992919921875,301.1565856933594,293.1499938964844,293.1499938964844,278.25,33781.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289301037788392,1.0,0.0,0.0,3.57232666015625,3.572349548339844,8.515215199622617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.4140625,0.0,1432.210693359375,1895.4371337890625,0.0,3671.330810546875,0.8862574696540833,1.0,0.0,3.0,1.0,0.0
17929500,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8609267473220825,0.582676351070404,0.5295426249504089,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.869401216506958,0.6017932891845703,0.57429039478302,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7642560005187988,0.4025986790657043,0.2864991724491119,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.761569619178772,0.3982224762439728,0.3837948441505432,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6288984417915344,0.2195645421743393,1.023270606994629,284.87371826171875,284.95001220703125,303.4202575683594,293.99578857421875,299.5865478515625,297.1925354003906,284.874267578125,1.0,0.6818480491638184,0.5155743956565857,0.5155743956565857,1.0,1.0,-3.3593220710754395,1.2893807888031006,2.069941282272339,0.5315998196601868,0.8263055086135864,0.8263055086135864,0.0,275.6309814453125,280.0,65757.4296875,0.0,3738.941650390625,1.0,278.3002624511719,282.7721862792969,297.0259704589844,301.3485412597656,293.1499938964844,293.1499938964844,278.25,38782.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346181750297546,1.0,0.0,0.0,3.514616012573242,3.514639377593994,8.24231278784282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.603515625,0.0,1407.74755859375,1895.4371337890625,0.0,3723.3974609375,0.8747491240501404,1.0,0.0,3.0,1.0,0.0
17929560,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.858797550201416,0.5809600949287415,0.5279902815818787,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8684427738189697,0.6025561094284058,0.5750322341918945,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7630927562713623,0.4025548696517944,0.2864968180656433,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7604004144668579,0.398134708404541,0.3837652802467346,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6277856826782227,0.2192402631044387,1.0221651792526243,284.9117736816406,284.95001220703125,303.4304504394531,293.9829406738281,299.5850830078125,297.1905212402344,284.9122009277344,1.0,0.6824513673782349,0.5144636034965515,0.5144636034965515,1.0,1.0,-3.356980323791504,1.2862554788589478,2.0707247257232666,0.529012143611908,0.8334574699401855,0.8334574699401855,0.0,277.387451171875,283.0,65430.828125,0.0,3743.388916015625,1.0,278.2587890625,282.8045654296875,297.000732421875,301.2591552734375,293.1499938964844,293.1499938964844,278.54998779296875,38675.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935996413230896,1.0,0.0,0.0,3.440470933914185,3.440493583679199,7.898217972979182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6552734375,0.0,1331.1817626953125,1895.4371337890625,0.0,3735.979248046875,0.8612520098686218,1.0,0.0,3.0,1.0,0.0
17929620,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8558743000030518,0.5788542032241821,0.5259675979614258,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.867644727230072,0.6050029993057251,0.5772351622581482,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618248462677002,0.4032720923423767,0.2869399487972259,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590277194976807,0.3986176550388336,0.3841778635978699,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6262982487678528,0.2190056592226028,1.0211347341537476,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5874938964844,297.1949157714844,284.9873352050781,1.0,0.6838374137878418,0.5122419595718384,0.5122419595718384,1.0,1.0,-3.3569796085357666,1.2819337844848633,2.075045824050904,0.5246038436889648,0.9047616720199584,0.9047616720199584,0.0,280.0777587890625,286.0,64769.8515625,0.0,3758.84130859375,1.0,278.540771484375,282.89996337890625,296.9385070800781,301.0802917480469,293.1499938964844,293.1499938964844,278.25,33777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289090633392334,1.0,0.0,0.0,3.551720142364502,3.5517427921295166,8.417260914939106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.8154296875,0.0,1410.36865234375,1895.4371337890625,0.0,3671.13720703125,0.8816238045692444,1.0,0.0,3.0,1.0,0.0
17929680,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8558743000030518,0.5788542032241821,0.5259675979614258,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.867644727230072,0.6050029993057251,0.5772351622581482,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7618248462677002,0.4032720923423767,0.2869399487972259,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7590277194976807,0.3986176550388336,0.3841778635978699,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6262982487678528,0.2190056592226028,1.0211347341537476,284.988037109375,284.95001220703125,303.45074462890625,293.9570007324219,299.5874938964844,297.1949157714844,284.9873352050781,1.0,0.6838374137878418,0.5122419595718384,0.5122419595718384,1.0,1.0,-3.3569796085357666,1.2819337844848633,2.075045824050904,0.5246038436889648,0.9047616720199584,0.9047616720199584,0.0,280.0777587890625,286.0,64769.8515625,0.0,3758.84130859375,1.0,278.540771484375,282.89996337890625,296.9385070800781,301.0802917480469,293.1499938964844,293.1499938964844,278.25,33777.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289090633392334,1.0,0.0,0.0,3.551720142364502,3.5517427921295166,8.417260914939106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.8154296875,0.0,1410.36865234375,1895.4371337890625,0.0,3671.13720703125,0.8816238045692444,1.0,0.0,3.0,1.0,0.0
17929740,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8522672653198242,0.575525164604187,0.5233509540557861,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662170767784119,0.6065537333488464,0.579010009765625,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7600370049476624,0.4033362567424774,0.2871911227703094,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7571505308151245,0.3985060453414917,0.3843459784984588,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6244489550590515,0.218443289399147,1.0196831226348877,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.584716796875,297.19158935546875,284.9116516113281,1.0,0.6851886510848999,0.5100203156471252,0.5100203156471252,1.0,1.0,-3.354732275009156,1.276624321937561,2.078108072280884,0.5198742747306824,0.8295534253120422,0.8295534253120422,0.0,283.3134155273437,289.0,65060.1875,0.0,3771.9775390625,1.0,278.2592163085937,282.8037414550781,296.9483642578125,301.18212890625,293.1499938964844,293.1499938964844,278.54998779296875,38508.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359804391860962,1.0,0.0,0.0,3.4225504398345947,3.4225728511810303,7.816152560735645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.40625,0.0,1312.1348876953125,1895.4371337890625,0.0,3735.833251953125,0.8570245504379272,1.0,0.0,3.0,1.0,0.0
17929800,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8522672653198242,0.575525164604187,0.5233509540557861,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8662170767784119,0.6065537333488464,0.579010009765625,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7600370049476624,0.4033362567424774,0.2871911227703094,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7571505308151245,0.3985060453414917,0.3843459784984588,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6244489550590515,0.218443289399147,1.0196831226348877,284.9119567871094,284.95001220703125,303.4708251953125,293.9308166503906,299.584716796875,297.19158935546875,284.9116516113281,1.0,0.6851886510848999,0.5100203156471252,0.5100203156471252,1.0,1.0,-3.354732275009156,1.276624321937561,2.078108072280884,0.5198742747306824,0.8295534253120422,0.8295534253120422,0.0,283.3134155273437,289.0,65060.1875,0.0,3771.9775390625,1.0,278.2592163085937,282.8037414550781,296.9483642578125,301.18212890625,293.1499938964844,293.1499938964844,278.54998779296875,38508.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359804391860962,1.0,0.0,0.0,3.4225504398345947,3.4225728511810303,7.816152560735645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.40625,0.0,1312.1348876953125,1895.4371337890625,0.0,3735.833251953125,0.8570245504379272,1.0,0.0,3.0,1.0,0.0
17929860,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8495030403137207,0.5734999179840088,0.5214149951934814,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654682636260986,0.6089702844619751,0.5811934471130371,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589032649993896,0.4041593074798584,0.2877127826213836,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7558513879776001,0.3989898264408111,0.3847657144069671,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6230239868164062,0.2182318717241287,1.0187760591506958,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.5870056152344,297.1959533691406,284.98681640625,1.0,0.6866102814674377,0.5078786015510559,0.5078786015510559,1.0,1.0,-3.355064392089844,1.2725054025650024,2.082558870315552,0.5155909657478333,0.9000670909881592,0.9000670909881592,0.0,286.00762939453125,277.0,64393.58203125,0.0,3788.24560546875,1.0,278.54058837890625,282.899169921875,296.8860778808594,301.0032958984375,293.1499938964844,293.1499938964844,278.8500061035156,33778.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288963079452516,1.0,0.0,0.0,3.531502246856689,3.531524658203125,8.321704285663145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.908203125,0.0,1389.2081298828125,1895.4371337890625,0.0,3671.020751953125,0.8770997524261475,1.0,0.0,3.0,1.0,0.0
17929920,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8495030403137207,0.5734999179840088,0.5214149951934814,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8654682636260986,0.6089702844619751,0.5811934471130371,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7589032649993896,0.4041593074798584,0.2877127826213836,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7558513879776001,0.3989898264408111,0.3847657144069671,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6230239868164062,0.2182318717241287,1.0187760591506958,284.9874572753906,284.95001220703125,303.4907531738281,293.9046325683594,299.5870056152344,297.1959533691406,284.98681640625,1.0,0.6866102814674377,0.5078786015510559,0.5078786015510559,1.0,1.0,-3.355064392089844,1.2725054025650024,2.082558870315552,0.5155909657478333,0.9000670909881592,0.9000670909881592,0.0,286.00762939453125,277.0,64393.58203125,0.0,3788.24560546875,1.0,278.54058837890625,282.899169921875,296.8860778808594,301.0032958984375,293.1499938964844,293.1499938964844,278.8500061035156,33778.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288963079452516,1.0,0.0,0.0,3.531502246856689,3.531524658203125,8.321704285663145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.908203125,0.0,1389.2081298828125,1895.4371337890625,0.0,3671.020751953125,0.8770997524261475,1.0,0.0,3.0,1.0,0.0
17929980,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8514606952667236,0.5717101097106934,0.5196219086647034,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8696587085723877,0.611598014831543,0.583444356918335,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7620704174041748,0.4052556455135345,0.28830686211586,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7587551474571228,0.3996902406215668,0.3852097690105438,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.624900758266449,0.2182272970676422,1.0177243947982788,285.03375244140625,284.95001220703125,303.5104675292969,293.8786926269531,299.5902404785156,297.2021484375,285.0303955078125,1.0,0.6841226816177368,0.5057369470596313,0.5057369470596313,1.0,1.0,-3.3556010723114014,1.2684218883514404,2.087179183959961,0.5114052295684814,0.9919017553329468,0.9919017553329468,0.0,281.5801696777344,265.0,64013.38671875,0.0,3764.21044921875,1.0,278.8423156738281,282.96484375,296.8670349121094,300.945068359375,293.1499938964844,293.1499938964844,278.54998779296875,31450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242526888847352,1.0,0.0,0.0,3.7160277366638175,3.716051578521729,9.214063538820484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.46484375,0.0,1573.217041015625,1895.4371337890625,0.0,3628.35205078125,0.9166074395179749,1.0,0.0,3.0,1.0,0.0
17930040,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8514606952667236,0.5717101097106934,0.5196219086647034,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8696587085723877,0.611598014831543,0.583444356918335,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7620704174041748,0.4052556455135345,0.28830686211586,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7587551474571228,0.3996902406215668,0.3852097690105438,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.624900758266449,0.2182272970676422,1.0177243947982788,285.03375244140625,284.95001220703125,303.5104675292969,293.8786926269531,299.5902404785156,297.2021484375,285.0303955078125,1.0,0.6841226816177368,0.5057369470596313,0.5057369470596313,1.0,1.0,-3.3556010723114014,1.2684218883514404,2.087179183959961,0.5114052295684814,0.9919017553329468,0.9919017553329468,0.0,281.5801696777344,265.0,64013.38671875,0.0,3764.21044921875,1.0,278.8423156738281,282.96484375,296.8670349121094,300.945068359375,293.1499938964844,293.1499938964844,278.54998779296875,31450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242526888847352,1.0,0.0,0.0,3.7160277366638175,3.716051578521729,9.214063538820484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.46484375,0.0,1573.217041015625,1895.4371337890625,0.0,3628.35205078125,0.9166074395179749,1.0,0.0,3.0,1.0,0.0
17930100,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8531056642532349,0.5699799060821533,0.5183643698692322,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8725361824035645,0.6122950315475464,0.5842848420143127,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7643204927444458,0.4053443372249603,0.2884544730186462,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7608723640441895,0.3996363878250122,0.3852449953556061,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6263508200645447,0.2180088609457016,1.016714572906494,284.8770751953125,284.95001220703125,303.520263671875,293.86590576171875,299.5883483886719,297.20001220703125,284.8724060058594,1.0,0.6820944547653198,0.5046660900115967,0.5046660900115967,1.0,1.0,-3.3541135787963867,1.265636682510376,2.0884768962860107,0.5090493559837341,0.8897441029548645,0.8897441029548645,0.0,278.0599060058594,265.0,65021.49609375,0.0,3740.473876953125,1.0,278.5959167480469,282.79150390625,296.9109802246094,301.1720886230469,293.1499938964844,293.1499938964844,278.54998779296875,35776.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318765997886658,1.0,0.0,0.0,3.712801694869995,3.7128262519836426,9.19807234822656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2255859375,0.0,1602.4698486328125,1895.4371337890625,0.0,3698.330078125,0.9170849919319152,1.0,0.0,3.0,1.0,0.0
17930160,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8545428514480591,0.5680732727050781,0.5165113210678101,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8752933144569397,0.6127889156341553,0.5846248269081116,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.766424834728241,0.4052662253379822,0.2883089482784271,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7628660202026367,0.3994097709655761,0.3849210441112518,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6276668310165405,0.217655137181282,1.0146278142929075,284.886474609375,284.95001220703125,303.5299987792969,293.8532409667969,299.58502197265625,297.1957702636719,284.8880310058594,1.0,0.6795413494110107,0.503609299659729,0.503609299659729,1.0,1.0,-3.3492233753204346,1.2614834308624268,2.087739944458008,0.506028413772583,0.8713207244873047,0.8713207244873047,0.0,274.29229736328125,253.0,64616.65625,0.0,3707.200927734375,1.0,278.5572204589844,282.8048095703125,296.8863525390625,301.09130859375,293.1499938964844,293.1499938964844,278.8500061035156,38256.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934897005558014,1.0,0.0,0.0,3.6341359615325928,3.634160041809082,8.812428404780803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.984375,0.0,1532.4034423828125,1895.4371337890625,0.0,3725.9443359375,0.9033563733100892,1.0,0.0,3.0,1.0,0.0
17930220,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8601127862930298,0.5661903619766235,0.5140418410301208,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834115266799927,0.6151325702667236,0.5861044526100159,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729610800743103,0.4062587022781372,0.2884991466999054,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7690427303314209,0.3998925983905792,0.3847516775131225,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6318937540054321,0.2175066769123077,1.0114128589630127,284.98712158203125,284.95001220703125,303.5493469238281,293.8285217285156,299.5863037109375,297.19976806640625,284.9856262207031,1.0,0.6738618612289429,0.5014957785606384,0.5014957785606384,1.0,1.0,-3.344181537628174,1.2551190853118896,2.089062452316284,0.5006470084190369,0.9523858428001404,0.9523858428001404,0.0,264.3976745605469,241.0,63730.0078125,0.0,3638.711181640625,1.0,278.84307861328125,282.924072265625,296.8121032714844,300.8885498046875,293.1499938964844,293.1499938964844,278.54998779296875,33757.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928125023841858,1.0,0.0,0.0,3.733930826187134,3.733955383300781,9.303059869125718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.693359375,0.0,1611.403564453125,1895.4371337890625,0.0,3663.943115234375,0.9222794771194458,1.0,0.0,3.0,1.0,0.0
17930280,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8601127862930298,0.5661903619766235,0.5140418410301208,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834115266799927,0.6151325702667236,0.5861044526100159,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729610800743103,0.4062587022781372,0.2884991466999054,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7690427303314209,0.3998925983905792,0.3847516775131225,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6318937540054321,0.2175066769123077,1.0114128589630127,284.98712158203125,284.95001220703125,303.5493469238281,293.8285217285156,299.5863037109375,297.19976806640625,284.9856262207031,1.0,0.6738618612289429,0.5014957785606384,0.5014957785606384,1.0,1.0,-3.344181537628174,1.2551190853118896,2.089062452316284,0.5006470084190369,0.9523858428001404,0.9523858428001404,0.0,264.3976745605469,241.0,63730.0078125,0.0,3638.711181640625,1.0,278.84307861328125,282.924072265625,296.8121032714844,300.8885498046875,293.1499938964844,293.1499938964844,278.54998779296875,33757.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928125023841858,1.0,0.0,0.0,3.733930826187134,3.733955383300781,9.303059869125718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.693359375,0.0,1611.403564453125,1895.4371337890625,0.0,3663.943115234375,0.9222794771194458,1.0,0.0,3.0,1.0,0.0
17930340,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8664817810058594,0.5631465315818787,0.5112219452857971,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8924813866615295,0.6166211366653442,0.5873245596885681,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7803795337677002,0.4066703021526336,0.2886121869087219,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7760846018791199,0.3998531103134155,0.384468674659729,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6367926001548767,0.2171105444431305,1.0081628561019895,284.8935546875,284.95001220703125,303.5685119628906,293.8047180175781,299.5827941894531,297.19659423828125,284.8950500488281,1.0,0.6676358580589294,0.4993822276592254,0.4993822276592254,1.0,1.0,-3.3381521701812744,1.2483021020889282,2.089850187301636,0.4952482581138611,0.8560320138931274,0.8560320138931274,0.0,253.80401611328125,229.0,64018.27734375,0.0,3564.1044921875,1.0,278.5572509765625,282.8150329589844,296.8235168457031,300.9891967773437,293.1499938964844,293.1499938964844,278.8500061035156,39273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355180263519288,1.0,0.0,0.0,3.5920894145965576,3.592113256454468,8.609690667071845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.931640625,0.0,1493.7908935546875,1895.4371337890625,0.0,3731.61376953125,0.8951852321624756,1.0,0.0,3.0,1.0,0.0
17930400,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8664817810058594,0.5631465315818787,0.5112219452857971,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8924813866615295,0.6166211366653442,0.5873245596885681,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7803795337677002,0.4066703021526336,0.2886121869087219,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7760846018791199,0.3998531103134155,0.384468674659729,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6367926001548767,0.2171105444431305,1.0081628561019895,284.8935546875,284.95001220703125,303.5685119628906,293.8047180175781,299.5827941894531,297.19659423828125,284.8950500488281,1.0,0.6676358580589294,0.4993822276592254,0.4993822276592254,1.0,1.0,-3.3381521701812744,1.2483021020889282,2.089850187301636,0.4952482581138611,0.8560320138931274,0.8560320138931274,0.0,253.80401611328125,229.0,64018.27734375,0.0,3564.1044921875,1.0,278.5572509765625,282.8150329589844,296.8235168457031,300.9891967773437,293.1499938964844,293.1499938964844,278.8500061035156,39273.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355180263519288,1.0,0.0,0.0,3.5920894145965576,3.592113256454468,8.609690667071845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.931640625,0.0,1493.7908935546875,1895.4371337890625,0.0,3731.61376953125,0.8951852321624756,1.0,0.0,3.0,1.0,0.0
17930460,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8749703764915466,0.5616744756698608,0.5091372132301331,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9035858511924744,0.6192129850387573,0.5890175700187683,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7896673679351807,0.4080352485179901,0.2890391647815704,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849054932594299,0.4005834460258484,0.3844891786575317,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6430552005767822,0.2171830385923385,1.0056405067443848,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5863342285156,297.2032470703125,284.99151611328125,1.0,0.6611969470977783,0.4974990785121918,0.4974990785121918,1.0,1.0,-3.3351762294769287,1.2431814670562744,2.0919947624206543,0.4906516969203949,0.9403346180915833,0.9403346180915833,0.0,242.06678771972656,217.0,63197.6953125,0.0,3490.350341796875,1.0,278.8427124023437,282.9322204589844,296.7585754394531,300.7973327636719,293.1499938964844,293.1499938964844,278.54998779296875,33832.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927271008491516,1.0,0.0,0.0,3.694815635681152,3.6948397159576416,9.109169809562444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8115234375,0.0,1567.1842041015625,1895.4371337890625,0.0,3656.102294921875,0.9135616421699524,1.0,0.0,3.0,1.0,0.0
17930520,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8749703764915466,0.5616744756698608,0.5091372132301331,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9035858511924744,0.6192129850387573,0.5890175700187683,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7896673679351807,0.4080352485179901,0.2890391647815704,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849054932594299,0.4005834460258484,0.3844891786575317,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6430552005767822,0.2171830385923385,1.0056405067443848,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5863342285156,297.2032470703125,284.99151611328125,1.0,0.6611969470977783,0.4974990785121918,0.4974990785121918,1.0,1.0,-3.3351762294769287,1.2431814670562744,2.0919947624206543,0.4906516969203949,0.9403346180915833,0.9403346180915833,0.0,242.06678771972656,217.0,63197.6953125,0.0,3490.350341796875,1.0,278.8427124023437,282.9322204589844,296.7585754394531,300.7973327636719,293.1499938964844,293.1499938964844,278.54998779296875,33832.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927271008491516,1.0,0.0,0.0,3.694815635681152,3.6948397159576416,9.109169809562444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8115234375,0.0,1567.1842041015625,1895.4371337890625,0.0,3656.102294921875,0.9135616421699524,1.0,0.0,3.0,1.0,0.0
17930580,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8837080597877502,0.5588822364807129,0.5065224170684814,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.915804386138916,0.6208118200302124,0.5903229117393494,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7992987632751465,0.4086991250514984,0.2893128395080566,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7941004037857056,0.4006986618041992,0.3843288421630859,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.649772584438324,0.2169507890939712,1.0029979944229126,284.9021911621094,284.95001220703125,303.6062927246094,293.760986328125,299.58416748046875,297.20123291015625,284.90338134765625,1.0,0.6546040773391724,0.4956159591674804,0.4956159591674804,1.0,1.0,-3.3305678367614746,1.2373685836791992,2.0931992530822754,0.485937625169754,0.8515039682388306,0.8515039682388306,0.0,230.6075439453125,205.0,63530.5625,0.0,3414.54052734375,1.0,278.5575561523437,282.8249816894531,296.7778015136719,300.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,39074.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934325098991394,1.0,0.0,0.0,3.557166337966919,3.557190179824829,8.443095111942966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.234375,0.0,1454.739501953125,1895.4371337890625,0.0,3720.720703125,0.8873340487480164,1.0,0.0,3.0,1.0,0.0
17930640,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8837080597877502,0.5588822364807129,0.5065224170684814,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.915804386138916,0.6208118200302124,0.5903229117393494,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7992987632751465,0.4086991250514984,0.2893128395080566,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7941004037857056,0.4006986618041992,0.3843288421630859,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.649772584438324,0.2169507890939712,1.0029979944229126,284.9021911621094,284.95001220703125,303.6062927246094,293.760986328125,299.58416748046875,297.20123291015625,284.90338134765625,1.0,0.6546040773391724,0.4956159591674804,0.4956159591674804,1.0,1.0,-3.3305678367614746,1.2373685836791992,2.0931992530822754,0.485937625169754,0.8515039682388306,0.8515039682388306,0.0,230.6075439453125,205.0,63530.5625,0.0,3414.54052734375,1.0,278.5575561523437,282.8249816894531,296.7778015136719,300.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,39074.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934325098991394,1.0,0.0,0.0,3.557166337966919,3.557190179824829,8.443095111942966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.234375,0.0,1454.739501953125,1895.4371337890625,0.0,3720.720703125,0.8873340487480164,1.0,0.0,3.0,1.0,0.0
17930700,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8886395692825317,0.5581502914428711,0.5053187608718872,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.922824501991272,0.6220589280128479,0.591004490852356,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045738935470581,0.4094019830226898,0.2894745767116546,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7991429567337036,0.4010468423366546,0.3842518031597137,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.653522253036499,0.2169901430606842,1.0015995502471924,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58544921875,297.2040100097656,285.0133056640625,1.0,0.6512359380722046,0.494674414396286,0.494674414396286,1.0,1.0,-3.32835340499878,1.2345017194747925,2.0938518047332764,0.4834721088409424,0.9278614521026612,0.9278614521026612,0.0,224.7139434814453,205.0,62695.29296875,0.0,3375.996826171875,1.0,278.7994079589844,282.9501953125,296.717529296875,300.68475341796875,293.1499938964844,293.1499938964844,278.8500061035156,34279.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928230047225952,1.0,0.0,0.0,3.6056408882141113,3.605664014816284,8.674774676364905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.2939453125,0.0,1471.6580810546875,1895.4371337890625,0.0,3664.9072265625,0.8957887291908264,1.0,0.0,3.0,1.0,0.0
17930760,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8945602774620056,0.5575312376022339,0.5045554637908936,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9309832453727722,0.6234157085418701,0.5920321345329285,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8105833530426025,0.4102254211902618,0.2898550033569336,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8049955368041992,0.4015035629272461,0.3844212293624878,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.65799880027771,0.2171234935522079,1.000920057296753,284.9956970214844,284.95001220703125,303.6249084472656,293.74151611328125,299.5876159667969,297.20806884765625,284.9942626953125,1.0,0.6479740738868713,0.493737518787384,0.493737518787384,1.0,1.0,-3.3285133838653564,1.232593297958374,2.095920324325561,0.4814841449260711,0.9351336359977722,0.9351336359977722,0.0,218.4888458251953,193.0,62782.69921875,0.0,3341.009765625,1.0,278.8424987792969,282.9363708496094,296.7176818847656,300.7276611328125,293.1499938964844,293.1499938964844,278.54998779296875,33653.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261078238487244,1.0,0.0,0.0,3.6669046878814697,3.666928291320801,8.972067462309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.6591796875,0.0,1534.4217529296875,1895.4371337890625,0.0,3645.41455078125,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
17930820,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.905691623687744,0.5548690557479858,0.5020440816879272,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9464426636695862,0.6250057220458984,0.5933223366737366,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8215201497077942,0.411030650138855,0.2902212738990783,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8157945275306702,0.4016734957695007,0.3843060135841369,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6667838096618652,0.2169656008481979,0.998589038848877,284.9048767089844,284.95001220703125,303.6433410644531,293.7239685058594,299.5850830078125,297.2059020996094,284.90594482421875,1.0,0.6412627100944519,0.4918637871742248,0.4918637871742248,1.0,1.0,-3.3245513439178467,1.2270128726959229,2.097538471221924,0.4768525063991546,0.8481535315513611,0.8481535315513611,0.0,206.86065673828125,181.0,63144.78515625,0.0,3266.0478515625,1.0,278.5577392578125,282.82879638671875,296.7411804199219,300.8462219238281,293.1499938964844,293.1499938964844,278.8500061035156,38944.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933264970779419,1.0,0.0,0.0,3.532808542251587,3.532831907272339,8.327861564794148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.498046875,0.0,1427.9776611328125,1895.4371337890625,0.0,3711.03125,0.8818436861038208,1.0,0.0,3.0,1.0,0.0
17930880,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.905691623687744,0.5548690557479858,0.5020440816879272,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9464426636695862,0.6250057220458984,0.5933223366737366,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8215201497077942,0.411030650138855,0.2902212738990783,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8157945275306702,0.4016734957695007,0.3843060135841369,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6667838096618652,0.2169656008481979,0.998589038848877,284.9048767089844,284.95001220703125,303.6433410644531,293.7239685058594,299.5850830078125,297.2059020996094,284.90594482421875,1.0,0.6412627100944519,0.4918637871742248,0.4918637871742248,1.0,1.0,-3.3245513439178467,1.2270128726959229,2.097538471221924,0.4768525063991546,0.8481535315513611,0.8481535315513611,0.0,206.86065673828125,181.0,63144.78515625,0.0,3266.0478515625,1.0,278.5577392578125,282.82879638671875,296.7411804199219,300.8462219238281,293.1499938964844,293.1499938964844,278.8500061035156,38944.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933264970779419,1.0,0.0,0.0,3.532808542251587,3.532831907272339,8.327861564794148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.498046875,0.0,1427.9776611328125,1895.4371337890625,0.0,3711.03125,0.8818436861038208,1.0,0.0,3.0,1.0,0.0
17930940,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9205542802810668,0.5536003708839417,0.5001685619354248,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.963580846786499,0.6276088356971741,0.5950304269790649,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8342329859733582,0.4126904606819153,0.2908589839935303,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8280087113380432,0.4025038480758667,0.3844317197799682,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6775029897689819,0.2171927243471145,0.9967708587646484,284.9954528808594,284.95001220703125,303.6615600585937,293.7085876464844,299.58819580078125,297.212646484375,284.9945373535156,1.0,0.6345509886741638,0.4899900257587433,0.4899900257587433,1.0,1.0,-3.323073387145996,1.2224265336990356,2.100646734237671,0.4724586606025696,0.9303434491157532,0.9303434491157532,0.0,194.659423828125,169.0,62437.61328125,0.0,3193.554443359375,1.0,278.8415222167969,282.937744140625,296.6855773925781,300.6718444824219,293.1499938964844,293.1499938964844,278.54998779296875,33663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251033067703248,1.0,0.0,0.0,3.644024133682251,3.644047737121582,8.860450293468602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.4091796875,0.0,1509.0733642578125,1895.4371337890625,0.0,3636.177978515625,0.9022787809371948,1.0,0.0,3.0,1.0,0.0
17931000,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9205542802810668,0.5536003708839417,0.5001685619354248,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.963580846786499,0.6276088356971741,0.5950304269790649,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8342329859733582,0.4126904606819153,0.2908589839935303,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8280087113380432,0.4025038480758667,0.3844317197799682,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6775029897689819,0.2171927243471145,0.9967708587646484,284.9954528808594,284.95001220703125,303.6615600585937,293.7085876464844,299.58819580078125,297.212646484375,284.9945373535156,1.0,0.6345509886741638,0.4899900257587433,0.4899900257587433,1.0,1.0,-3.323073387145996,1.2224265336990356,2.100646734237671,0.4724586606025696,0.9303434491157532,0.9303434491157532,0.0,194.659423828125,169.0,62437.61328125,0.0,3193.554443359375,1.0,278.8415222167969,282.937744140625,296.6855773925781,300.6718444824219,293.1499938964844,293.1499938964844,278.54998779296875,33663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251033067703248,1.0,0.0,0.0,3.644024133682251,3.644047737121582,8.860450293468602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.4091796875,0.0,1509.0733642578125,1895.4371337890625,0.0,3636.177978515625,0.9022787809371948,1.0,0.0,3.0,1.0,0.0
17931060,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9365836381912231,0.5510457158088684,0.4977323114871979,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.979599952697754,0.6292271018028259,0.596329927444458,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8477466702461243,0.4136455357074737,0.2913187146186828,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8407878279685974,0.4026941657066345,0.3843270540237427,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6889693737030029,0.2170884758234024,0.9946502447128296,284.90643310546875,284.95001220703125,303.6796264648437,293.6956481933594,299.58551025390625,297.21051025390625,284.90740966796875,1.0,0.6277725696563721,0.4881502687931061,0.4881502687931061,1.0,1.0,-3.3195905685424805,1.217060923576355,2.102529525756836,0.4679234623908996,0.8452308177947998,0.8452308177947998,0.0,182.9972381591797,157.0,62823.7109375,0.0,3119.751220703125,1.0,278.55792236328125,282.831298828125,296.7127685546875,300.7955017089844,293.1499938964844,293.1499938964844,278.8500061035156,38867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322102665901184,1.0,0.0,0.0,3.5131170749664307,3.5131404399871826,8.235283530666493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.48046875,0.0,1406.7972412109375,1895.4371337890625,0.0,3701.384033203125,0.8774405717849731,1.0,0.0,3.0,1.0,0.0
17931120,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9365836381912231,0.5510457158088684,0.4977323114871979,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.979599952697754,0.6292271018028259,0.596329927444458,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8477466702461243,0.4136455357074737,0.2913187146186828,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8407878279685974,0.4026941657066345,0.3843270540237427,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6889693737030029,0.2170884758234024,0.9946502447128296,284.90643310546875,284.95001220703125,303.6796264648437,293.6956481933594,299.58551025390625,297.21051025390625,284.90740966796875,1.0,0.6277725696563721,0.4881502687931061,0.4881502687931061,1.0,1.0,-3.3195905685424805,1.217060923576355,2.102529525756836,0.4679234623908996,0.8452308177947998,0.8452308177947998,0.0,182.9972381591797,157.0,62823.7109375,0.0,3119.751220703125,1.0,278.55792236328125,282.831298828125,296.7127685546875,300.7955017089844,293.1499938964844,293.1499938964844,278.8500061035156,38867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322102665901184,1.0,0.0,0.0,3.5131170749664307,3.5131404399871826,8.235283530666493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.48046875,0.0,1406.7972412109375,1895.4371337890625,0.0,3701.384033203125,0.8774405717849731,1.0,0.0,3.0,1.0,0.0
17931180,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9558273553848268,0.5498719811439514,0.4959428608417511,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960047602653505,0.6318344473838806,0.5980509519577026,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8646871447563171,0.4154468774795532,0.2920574247837066,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8567140698432922,0.4035488367080688,0.3844726979732513,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7029234170913696,0.2173625528812408,0.9930466413497924,284.9952392578125,284.95001220703125,303.697509765625,293.68536376953125,299.5884704589844,297.2172241210937,284.99432373046875,1.0,0.6210075616836548,0.4863105416297912,0.4863105416297912,1.0,1.0,-3.3186349868774414,1.212703824043274,2.105931282043457,0.4636371433734894,0.9264577627182008,0.9264577627182008,0.0,170.7701873779297,160.0,62156.86328125,0.0,3048.4228515625,1.0,278.84136962890625,282.9384765625,296.6619873046875,300.62841796875,293.1499938964844,293.1499938964844,278.54998779296875,33611.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923973023891449,1.0,0.0,0.0,3.626797199249268,3.62682056427002,8.776872846283368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.29296875,0.0,1489.748779296875,1895.4371337890625,0.0,3625.777587890625,0.8983687162399292,1.0,0.0,3.0,1.0,0.0
17931240,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9558273553848268,0.5498719811439514,0.4959428608417511,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960047602653505,0.6318344473838806,0.5980509519577026,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8646871447563171,0.4154468774795532,0.2920574247837066,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8567140698432922,0.4035488367080688,0.3844726979732513,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7029234170913696,0.2173625528812408,0.9930466413497924,284.9952392578125,284.95001220703125,303.697509765625,293.68536376953125,299.5884704589844,297.2172241210937,284.99432373046875,1.0,0.6210075616836548,0.4863105416297912,0.4863105416297912,1.0,1.0,-3.3186349868774414,1.212703824043274,2.105931282043457,0.4636371433734894,0.9264577627182008,0.9264577627182008,0.0,170.7701873779297,160.0,62156.86328125,0.0,3048.4228515625,1.0,278.84136962890625,282.9384765625,296.6619873046875,300.62841796875,293.1499938964844,293.1499938964844,278.54998779296875,33611.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923973023891449,1.0,0.0,0.0,3.626797199249268,3.62682056427002,8.776872846283368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.29296875,0.0,1489.748779296875,1895.4371337890625,0.0,3625.777587890625,0.8983687162399292,1.0,0.0,3.0,1.0,0.0
