time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9606444835662842,0.5486797094345093,0.4950965046882629,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6327197551727295,0.5976254343986511,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8697681427001953,0.4160223007202148,0.2925194501876831,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8613671064376831,0.4037018418312073,0.3846726417541504,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7068639397621155,0.2173651903867721,0.9929586052894592,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,299.5873718261719,297.2167663574219,284.87176513671875,1.0,0.6194190979003906,0.4853906631469726,0.4853906631469726,1.0,1.0,-3.317819833755493,1.210363507270813,2.1074564456939697,0.4615897238254547,0.8397737145423889,0.8397737145423889,0.0,167.6339569091797,160.0,62894.09375,0.0,3028.8779296875,1.0,278.5983581542969,282.80096435546875,296.71002197265625,300.8360595703125,293.1499938964844,293.1499938964844,278.54998779296875,38286.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296568632125854,1.0,0.0,0.0,3.5795934200286865,3.5796172618865967,8.54989366416703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.18359375,0.0,1473.014892578125,1895.4371337890625,0.0,3677.99560546875,0.8888901472091675,1.0,0.0,3.0,1.0,0.0
17931360,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9616014361381532,0.5473981499671936,0.4938666820526123,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6337368488311768,0.5952812433242798,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8716300129890442,0.4165030717849731,0.292813092470169,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8628987669944763,0.4037462770938873,0.3846763670444488,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7080638408660889,0.2172731161117553,0.9924347400665284,284.9065246582031,284.95001220703125,303.7151794433594,293.6780090332031,299.5860290527344,297.2160339355469,284.90753173828125,1.0,0.6182059645652771,0.4845046103000641,0.4845046103000641,1.0,1.0,-3.31323766708374,1.206592679023743,2.106644868850708,0.4588222205638885,0.8418402671813965,0.8418402671813965,0.0,166.41175842285156,163.0,62525.4921875,0.0,3012.044677734375,1.0,278.5582275390625,282.83306884765625,296.69464111328125,300.7576904296875,293.1499938964844,293.1499938964844,278.8500061035156,38889.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309887290000916,1.0,0.0,0.0,3.4952189922332764,3.495242118835449,8.151585575433273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.947265625,0.0,1388.3880615234375,1895.4371337890625,0.0,3690.20068359375,0.8734981417655945,1.0,0.0,3.0,1.0,0.0
17931420,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9625927209854126,0.5462065935134888,0.492496907711029,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6373310685157776,0.5918784141540527,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8744263648986816,0.4183321297168731,0.2939068675041199,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8649605512619019,0.4045456647872925,0.3852221965789795,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.709567666053772,0.2174978703260421,0.9927549362182616,284.9933166503906,284.95001220703125,303.7326965332031,293.673828125,299.5914001464844,297.22674560546875,284.99249267578125,1.0,0.6171932816505432,0.4827324748039245,0.4827324748039245,1.0,1.0,-3.309844255447388,1.2013647556304932,2.1084794998168945,0.4541738927364349,0.9209803342819214,0.9209803342819214,0.0,165.16632080078125,166.0,61854.1796875,0.0,2997.701904296875,1.0,278.8412170410156,282.9389038085937,296.6490783691406,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224717617034912,1.0,0.0,0.0,3.608498573303223,3.608521699905396,8.688531352163409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.8671875,0.0,1470.09912109375,1895.4371337890625,0.0,3611.951416015625,0.8942802548408508,1.0,0.0,3.0,1.0,0.0
17931480,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9625927209854126,0.5462065935134888,0.492496907711029,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6373310685157776,0.5918784141540527,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8744263648986816,0.4183321297168731,0.2939068675041199,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8649605512619019,0.4045456647872925,0.3852221965789795,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.709567666053772,0.2174978703260421,0.9927549362182616,284.9933166503906,284.95001220703125,303.7326965332031,293.673828125,299.5914001464844,297.22674560546875,284.99249267578125,1.0,0.6171932816505432,0.4827324748039245,0.4827324748039245,1.0,1.0,-3.309844255447388,1.2013647556304932,2.1084794998168945,0.4541738927364349,0.9209803342819214,0.9209803342819214,0.0,165.16632080078125,166.0,61854.1796875,0.0,2997.701904296875,1.0,278.8412170410156,282.9389038085937,296.6490783691406,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224717617034912,1.0,0.0,0.0,3.608498573303223,3.608521699905396,8.688531352163409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.8671875,0.0,1470.09912109375,1895.4371337890625,0.0,3611.951416015625,0.8942802548408508,1.0,0.0,3.0,1.0,0.0
17931540,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9607253670692444,0.5437792539596558,0.4905919134616852,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6399534344673157,0.5929126143455505,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8748193979263306,0.4194435775279999,0.2948120534420013,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8647051453590393,0.4047147035598755,0.3855529129505157,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7091386914253235,0.2173752933740615,0.9927533268928528,284.9107360839844,284.95001220703125,303.75,293.67303466796875,299.5909729003906,297.22833251953125,284.9111633300781,1.0,0.6175020337104797,0.480960339307785,0.480960339307785,1.0,1.0,-3.310279607772827,1.1976284980773926,2.1126511096954346,0.4502708911895752,0.8412458300590515,0.8412458300590515,0.0,165.50814819335938,169.0,62338.67578125,0.0,3000.6015625,1.0,278.5586853027344,282.83697509765625,296.6883239746094,300.7339782714844,293.1499938964844,293.1499938964844,278.8500061035156,38562.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292302131652832,1.0,0.0,0.0,3.4827189445495605,3.4827418327331543,8.093384735730069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0400390625,0.0,1373.193603515625,1895.4371337890625,0.0,3674.08349609375,0.8704409599304199,1.0,0.0,3.0,1.0,0.0
17931600,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9607253670692444,0.5437792539596558,0.4905919134616852,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6399534344673157,0.5929126143455505,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8748193979263306,0.4194435775279999,0.2948120534420013,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8647051453590393,0.4047147035598755,0.3855529129505157,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7091386914253235,0.2173752933740615,0.9927533268928528,284.9107360839844,284.95001220703125,303.75,293.67303466796875,299.5909729003906,297.22833251953125,284.9111633300781,1.0,0.6175020337104797,0.480960339307785,0.480960339307785,1.0,1.0,-3.310279607772827,1.1976284980773926,2.1126511096954346,0.4502708911895752,0.8412458300590515,0.8412458300590515,0.0,165.50814819335938,169.0,62338.67578125,0.0,3000.6015625,1.0,278.5586853027344,282.83697509765625,296.6883239746094,300.7339782714844,293.1499938964844,293.1499938964844,278.8500061035156,38562.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292302131652832,1.0,0.0,0.0,3.4827189445495605,3.4827418327331543,8.093384735730069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0400390625,0.0,1373.193603515625,1895.4371337890625,0.0,3674.08349609375,0.8704409599304199,1.0,0.0,3.0,1.0,0.0
17931660,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.96554434299469,0.546573281288147,0.4920361936092376,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6481290459632874,0.5860216021537781,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8817439079284668,0.4255462288856506,0.2982302010059356,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8708513379096985,0.4098100066184997,0.3892289102077484,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7157557010650635,0.2221949696540832,1.0088266134262085,285.0133361816406,284.95001220703125,303.7671813964844,293.6742248535156,299.6242370605469,297.2796630859375,285.0124816894531,1.0,0.6197718977928162,0.479284256696701,0.479284256696701,1.0,1.0,-3.3315587043762207,1.202367663383484,2.129190921783448,0.4498127698898315,0.9386123418807985,0.9386123418807985,0.0,164.2356719970703,172.0,62203.859375,0.0,3039.656982421875,1.0,278.8419494628906,282.9486694335937,296.6535949707031,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32770.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214985370635986,1.0,0.0,0.0,3.6216185092926025,3.621641635894776,8.751826499064919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.5576171875,0.0,1477.848876953125,1895.4371337890625,0.0,3602.9814453125,0.8964279294013977,1.0,0.0,3.0,1.0,0.0
17931720,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.96554434299469,0.546573281288147,0.4920361936092376,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.6481290459632874,0.5860216021537781,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8817439079284668,0.4255462288856506,0.2982302010059356,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8708513379096985,0.4098100066184997,0.3892289102077484,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7157557010650635,0.2221949696540832,1.0088266134262085,285.0133361816406,284.95001220703125,303.7671813964844,293.6742248535156,299.6242370605469,297.2796630859375,285.0124816894531,1.0,0.6197718977928162,0.479284256696701,0.479284256696701,1.0,1.0,-3.3315587043762207,1.202367663383484,2.129190921783448,0.4498127698898315,0.9386123418807985,0.9386123418807985,0.0,164.2356719970703,172.0,62203.859375,0.0,3039.656982421875,1.0,278.8419494628906,282.9486694335937,296.6535949707031,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32770.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214985370635986,1.0,0.0,0.0,3.6216185092926025,3.621641635894776,8.751826499064919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.5576171875,0.0,1477.848876953125,1895.4371337890625,0.0,3602.9814453125,0.8964279294013977,1.0,0.0,3.0,1.0,0.0
17931780,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9660705327987672,0.545983076095581,0.492131233215332,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6543726921081543,0.5851843953132629,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8849461078643799,0.4289233088493347,0.3009835481643677,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8734630346298218,0.4123338162899017,0.3921436071395874,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.719354510307312,0.2249303758144378,1.023281216621399,284.9211730957031,284.95001220703125,303.78424072265625,293.6757202148437,299.6397705078125,297.3034973144531,284.9224548339844,1.0,0.6233006715774536,0.477608174085617,0.477608174085617,1.0,1.0,-3.3548736572265625,1.2078052759170532,2.14706826210022,0.4500441253185272,0.8636207580566406,0.8636207580566406,0.0,164.9941864013672,175.0,63340.79296875,0.0,3095.23046875,1.0,278.557861328125,282.828125,296.7052917480469,300.8043518066406,293.1499938964844,293.1499938964844,278.8500061035156,37566.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311681389808656,1.0,0.0,0.0,3.5448591709136963,3.544882535934448,8.384772058889212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2734375,0.0,1430.6959228515625,1895.4371337890625,0.0,3691.843505859375,0.8834109306335449,1.0,0.0,3.0,1.0,0.0
17931840,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9660705327987672,0.545983076095581,0.492131233215332,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6543726921081543,0.5851843953132629,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8849461078643799,0.4289233088493347,0.3009835481643677,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8734630346298218,0.4123338162899017,0.3921436071395874,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.719354510307312,0.2249303758144378,1.023281216621399,284.9211730957031,284.95001220703125,303.78424072265625,293.6757202148437,299.6397705078125,297.3034973144531,284.9224548339844,1.0,0.6233006715774536,0.477608174085617,0.477608174085617,1.0,1.0,-3.3548736572265625,1.2078052759170532,2.14706826210022,0.4500441253185272,0.8636207580566406,0.8636207580566406,0.0,164.9941864013672,175.0,63340.79296875,0.0,3095.23046875,1.0,278.557861328125,282.828125,296.7052917480469,300.8043518066406,293.1499938964844,293.1499938964844,278.8500061035156,37566.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311681389808656,1.0,0.0,0.0,3.5448591709136963,3.544882535934448,8.384772058889212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2734375,0.0,1430.6959228515625,1895.4371337890625,0.0,3691.843505859375,0.8834109306335449,1.0,0.0,3.0,1.0,0.0
17931900,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9650090336799622,0.5459877848625183,0.4919018149375915,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572145223617554,0.5868263840675354,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8851991891860962,0.4306161999702453,0.3020806610584259,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734099268913269,0.4134889841079712,0.3931731283664703,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7198375463485718,0.2260214537382125,1.0283324718475342,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64569091796875,297.3125915527344,285.03350830078125,1.0,0.6252064108848572,0.4767701625823974,0.4767701625823974,1.0,1.0,-3.3652031421661377,1.2099777460098269,2.155225276947021,0.4498301446437835,0.946706235408783,0.946706235408783,0.0,165.9588165283203,175.0,62811.0078125,0.0,3123.689453125,1.0,278.7994384765625,282.95001220703125,296.6571655273437,300.6151428222656,293.1499938964844,293.1499938964844,278.8500061035156,33194.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265643358230592,1.0,0.0,0.0,3.612092971801758,3.61211609840393,8.705849268153543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.4970703125,0.0,1470.63232421875,1895.4371337890625,0.0,3649.610107421875,0.8963154554367065,1.0,0.0,3.0,1.0,0.0
17931960,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9641027450561525,0.5460224747657776,0.4920057952404022,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6598754525184631,0.5885809063911438,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8855162262916565,0.4323069453239441,0.3033012747764587,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8733751177787781,0.4146175384521484,0.3943020403385162,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7202343344688416,0.2270235270261764,1.0332096815109253,285.0184326171875,284.95001220703125,303.8012084960937,293.67755126953125,299.6495361328125,297.3203125,285.0169677734375,1.0,0.6272217035293579,0.4756433665752411,0.4756433665752411,1.0,1.0,-3.376129150390625,1.2117451429367063,2.164383888244629,0.4490822851657867,0.9632871747016908,0.9632871747016908,0.0,166.98822021484375,178.0,63186.13671875,0.0,3154.018798828125,1.0,278.84259033203125,282.9349060058594,296.6676940917969,300.68756103515625,293.1499938964844,293.1499938964844,278.54998779296875,32550.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258383512496948,1.0,0.0,0.0,3.692526340484619,3.69254994392395,9.097885822484386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.9365234375,0.0,1554.888427734375,1895.4371337890625,0.0,3642.9375,0.912244200706482,1.0,0.0,3.0,1.0,0.0
17932020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9597834944725036,0.5444089770317078,0.4910168945789337,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6631742119789124,0.5950984954833984,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.883978545665741,0.4345086812973022,0.3051043450832367,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8712263703346252,0.4157871901988983,0.3957640826702118,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7191995978355408,0.2281822264194488,1.0399104356765747,284.9104309082031,284.95001220703125,303.818115234375,293.6797180175781,299.6457214355469,297.31866455078125,284.9119567871094,1.0,0.631232738494873,0.4733897745609283,0.4733897745609283,1.0,1.0,-3.3947694301605225,1.2138508558273315,2.1809184551239014,0.4469287693500519,0.8744428157806396,0.8744428157806396,0.0,169.87208557128906,181.0,64228.984375,0.0,3212.710205078125,1.0,278.5572814941406,282.8031005859375,296.7117614746094,300.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,37796.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935960292816162,1.0,0.0,0.0,3.614533662796021,3.61455750465393,8.717617561160296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.736328125,0.0,1507.3780517578125,1895.4371337890625,0.0,3735.649658203125,0.8989600539207458,1.0,0.0,3.0,1.0,0.0
17932080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9597834944725036,0.5444089770317078,0.4910168945789337,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.6631742119789124,0.5950984954833984,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.883978545665741,0.4345086812973022,0.3051043450832367,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8712263703346252,0.4157871901988983,0.3957640826702118,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7191995978355408,0.2281822264194488,1.0399104356765747,284.9104309082031,284.95001220703125,303.818115234375,293.6797180175781,299.6457214355469,297.31866455078125,284.9119567871094,1.0,0.631232738494873,0.4733897745609283,0.4733897745609283,1.0,1.0,-3.3947694301605225,1.2138508558273315,2.1809184551239014,0.4469287693500519,0.8744428157806396,0.8744428157806396,0.0,169.87208557128906,181.0,64228.984375,0.0,3212.710205078125,1.0,278.5572814941406,282.8031005859375,296.7117614746094,300.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,37796.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935960292816162,1.0,0.0,0.0,3.614533662796021,3.61455750465393,8.717617561160296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.736328125,0.0,1507.3780517578125,1895.4371337890625,0.0,3735.649658203125,0.8989600539207458,1.0,0.0,3.0,1.0,0.0
17932140,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9556655883789062,0.5441056489944458,0.4905014336109161,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6665052771568298,0.6017398834228516,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8825388550758362,0.4374492764472961,0.3070396780967712,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8690813779830933,0.4174776077270508,0.3972538113594055,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7178856730461121,0.2294171750545501,1.045491099357605,285.0153503417969,284.95001220703125,303.8349304199219,293.68218994140625,299.6437683105469,297.3201599121094,285.01397705078125,1.0,0.6352134346961975,0.4711361825466156,0.4711361825466156,1.0,1.0,-3.412964344024658,1.215696930885315,2.197267532348633,0.4444591104984283,0.9753190875053406,0.9753190875053406,0.0,172.79412841796875,184.0,63890.78515625,0.0,3271.205078125,1.0,278.8430480957031,282.9200744628906,296.6702880859375,300.73748779296875,293.1499938964844,293.1499938964844,278.54998779296875,32884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301096200942992,1.0,0.0,0.0,3.747439384460449,3.7474637031555176,9.370494353788672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2470703125,0.0,1620.368896484375,1895.4371337890625,0.0,3682.14599609375,0.9248141646385192,1.0,0.0,3.0,1.0,0.0
17932200,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9556655883789062,0.5441056489944458,0.4905014336109161,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6665052771568298,0.6017398834228516,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8825388550758362,0.4374492764472961,0.3070396780967712,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8690813779830933,0.4174776077270508,0.3972538113594055,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7178856730461121,0.2294171750545501,1.045491099357605,285.0153503417969,284.95001220703125,303.8349304199219,293.68218994140625,299.6437683105469,297.3201599121094,285.01397705078125,1.0,0.6352134346961975,0.4711361825466156,0.4711361825466156,1.0,1.0,-3.412964344024658,1.215696930885315,2.197267532348633,0.4444591104984283,0.9753190875053406,0.9753190875053406,0.0,172.79412841796875,184.0,63890.78515625,0.0,3271.205078125,1.0,278.8430480957031,282.9200744628906,296.6702880859375,300.73748779296875,293.1499938964844,293.1499938964844,278.54998779296875,32884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301096200942992,1.0,0.0,0.0,3.747439384460449,3.7474637031555176,9.370494353788672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2470703125,0.0,1620.368896484375,1895.4371337890625,0.0,3682.14599609375,0.9248141646385192,1.0,0.0,3.0,1.0,0.0
17932260,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9504258036613464,0.5423558354377747,0.4893872141838074,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6683251261711121,0.6095326542854309,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8802972435951233,0.4394717812538147,0.3087033927440643,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.866204559803009,0.4183749854564667,0.398427665233612,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7158606052398682,0.2300888299942016,1.0497745275497437,284.90478515625,284.95001220703125,303.8516845703125,293.6849975585937,299.6343688964844,297.3099060058594,284.9065856933594,1.0,0.639123797416687,0.4689713418483734,0.4689713418483734,1.0,1.0,-3.429565906524658,1.2170259952545166,2.2125399112701416,0.4418976604938507,0.8818554282188416,0.8818554282188416,0.0,176.05154418945312,187.0,64879.16796875,0.0,3328.53515625,1.0,278.55670166015625,282.7869567871094,296.7142333984375,300.9161071777344,293.1499938964844,293.1499938964844,278.8500061035156,38074.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395812153816224,1.0,0.0,0.0,3.6640079021453857,3.664032459259033,8.957897534855874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1025390625,0.0,1564.391357421875,1895.4371337890625,0.0,3768.636474609375,0.9100529551506042,1.0,0.0,3.0,1.0,0.0
17932320,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9504258036613464,0.5423558354377747,0.4893872141838074,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6683251261711121,0.6095326542854309,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8802972435951233,0.4394717812538147,0.3087033927440643,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.866204559803009,0.4183749854564667,0.398427665233612,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7158606052398682,0.2300888299942016,1.0497745275497437,284.90478515625,284.95001220703125,303.8516845703125,293.6849975585937,299.6343688964844,297.3099060058594,284.9065856933594,1.0,0.639123797416687,0.4689713418483734,0.4689713418483734,1.0,1.0,-3.429565906524658,1.2170259952545166,2.2125399112701416,0.4418976604938507,0.8818554282188416,0.8818554282188416,0.0,176.05154418945312,187.0,64879.16796875,0.0,3328.53515625,1.0,278.55670166015625,282.7869567871094,296.7142333984375,300.9161071777344,293.1499938964844,293.1499938964844,278.8500061035156,38074.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395812153816224,1.0,0.0,0.0,3.6640079021453857,3.664032459259033,8.957897534855874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1025390625,0.0,1564.391357421875,1895.4371337890625,0.0,3768.636474609375,0.9100529551506042,1.0,0.0,3.0,1.0,0.0
17932380,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9459715485572816,0.5420296788215637,0.4888271689414978,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6706944704055786,0.616582989692688,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8786847591400146,0.4423787891864776,0.3105950355529785,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8638712763786316,0.4199529886245727,0.3997826278209686,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7141000628471375,0.2310488224029541,1.0539401769638062,285.016357421875,284.95001220703125,303.86834716796875,293.6881408691406,299.6298522949219,297.3073425292969,285.0151062011719,1.0,0.6429494023323059,0.4668064713478088,0.4668064713478088,1.0,1.0,-3.4462826251983643,1.218331813812256,2.2279508113861084,0.4391273558139801,0.9861152172088624,0.9861152172088624,0.0,179.09584045410156,190.0,64446.62890625,0.0,3385.4033203125,1.0,278.8433837890625,282.9114990234375,296.6736755371094,300.77655029296875,293.1499938964844,293.1499938964844,278.54998779296875,33081.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332025647163392,1.0,0.0,0.0,3.7881228923797607,3.7881476879119873,9.57505790211144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1943359375,0.0,1669.6737060546875,1895.4371337890625,0.0,3710.460693359375,0.934153974056244,1.0,0.0,3.0,1.0,0.0
17932440,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9459715485572816,0.5420296788215637,0.4888271689414978,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6706944704055786,0.616582989692688,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8786847591400146,0.4423787891864776,0.3105950355529785,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8638712763786316,0.4199529886245727,0.3997826278209686,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7141000628471375,0.2310488224029541,1.0539401769638062,285.016357421875,284.95001220703125,303.86834716796875,293.6881408691406,299.6298522949219,297.3073425292969,285.0151062011719,1.0,0.6429494023323059,0.4668064713478088,0.4668064713478088,1.0,1.0,-3.4462826251983643,1.218331813812256,2.2279508113861084,0.4391273558139801,0.9861152172088624,0.9861152172088624,0.0,179.09584045410156,190.0,64446.62890625,0.0,3385.4033203125,1.0,278.8433837890625,282.9114990234375,296.6736755371094,300.77655029296875,293.1499938964844,293.1499938964844,278.54998779296875,33081.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332025647163392,1.0,0.0,0.0,3.7881228923797607,3.7881476879119873,9.57505790211144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1943359375,0.0,1669.6737060546875,1895.4371337890625,0.0,3710.460693359375,0.934153974056244,1.0,0.0,3.0,1.0,0.0
17932500,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9437530040740968,0.5412488579750061,0.4885364174842834,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714084148406982,0.6200709939002991,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779299855232239,0.4434685707092285,0.3115627467632293,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.862768292427063,0.4204528033733368,0.4004985392093658,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7132602334022522,0.2313645184040069,1.056133270263672,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6251220703125,297.3023986816406,284.8798217773437,1.0,0.644871175289154,0.4657240509986877,0.4657240509986877,1.0,1.0,-3.454793930053711,1.2190066576004028,2.2357873916625977,0.4377816021442413,0.8973422646522522,0.8973422646522522,0.0,180.62692260742188,190.0,65586.1328125,0.0,3414.4365234375,1.0,278.59454345703125,282.7572021484375,296.7275085449219,301.0108947753906,293.1499938964844,293.1499938964844,278.54998779296875,36665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397945404052734,1.0,0.0,0.0,3.7726008892059326,3.772626161575317,9.4967498398546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.89453125,0.0,1679.0426025390625,1895.4371337890625,0.0,3770.576416015625,0.9313775300979614,1.0,0.0,3.0,1.0,0.0
17932560,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9406697750091552,0.5402756929397583,0.4877168238162994,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6717846989631653,0.6243848204612732,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.87652987241745,0.4443965554237366,0.3122574388980865,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8610726594924927,0.4207828938961029,0.4008932113647461,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.711890459060669,0.2315459102392196,1.0573759078979492,284.9023742675781,284.95001220703125,303.8849792480469,293.69158935546875,299.6187438964844,297.2949523925781,284.9042053222656,1.0,0.6467020511627197,0.4646576344966888,0.4646576344966888,1.0,1.0,-3.4618031978607178,1.2191189527511597,2.242684125900269,0.4361847937107086,0.8899186253547668,0.8899186253547668,0.0,182.3715362548828,193.0,65439.58984375,0.0,3441.3076171875,1.0,278.5567321777344,282.7753295898437,296.7189025878906,300.9562072753906,293.1499938964844,293.1499938964844,278.8500061035156,38089.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422733187675476,1.0,0.0,0.0,3.7056870460510254,3.705712080001831,9.162853871202968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.599609375,0.0,1611.884765625,1895.4371337890625,0.0,3793.095458984375,0.9194016456604004,1.0,0.0,3.0,1.0,0.0
17932620,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9362788200378418,0.5399655699729919,0.4871602654457092,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6735919117927551,0.6313169598579407,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8750598430633545,0.4473358690738678,0.3141628801822662,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8588690161705017,0.4223235249519348,0.4022033214569092,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7100420594215393,0.2323914319276809,1.0609632730484009,285.0184020996094,284.95001220703125,303.90155029296875,293.6954040527344,299.61358642578125,297.2917175292969,285.0172119140625,1.0,0.6503799557685852,0.462524801492691,0.462524801492691,1.0,1.0,-3.477648973464966,1.220002055168152,2.2576467990875244,0.4331086874008178,0.9971546530723572,0.9971546530723572,0.0,185.39454650878903,196.0,64940.5078125,0.0,3496.962890625,1.0,278.8436584472656,282.90496826171875,296.67974853515625,300.8141174316406,293.1499938964844,293.1499938964844,278.54998779296875,33202.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356814622879028,1.0,0.0,0.0,3.8234846591949454,3.823509931564331,9.754656957738916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.546875,0.0,1712.9561767578125,1895.4371337890625,0.0,3733.10546875,0.9422432780265808,1.0,0.0,3.0,1.0,0.0
17932680,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9362788200378418,0.5399655699729919,0.4871602654457092,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6735919117927551,0.6313169598579407,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8750598430633545,0.4473358690738678,0.3141628801822662,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8588690161705017,0.4223235249519348,0.4022033214569092,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7100420594215393,0.2323914319276809,1.0609632730484009,285.0184020996094,284.95001220703125,303.90155029296875,293.6954040527344,299.61358642578125,297.2917175292969,285.0172119140625,1.0,0.6503799557685852,0.462524801492691,0.462524801492691,1.0,1.0,-3.477648973464966,1.220002055168152,2.2576467990875244,0.4331086874008178,0.9971546530723572,0.9971546530723572,0.0,185.39454650878903,196.0,64940.5078125,0.0,3496.962890625,1.0,278.8436584472656,282.90496826171875,296.67974853515625,300.8141174316406,293.1499938964844,293.1499938964844,278.54998779296875,33202.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356814622879028,1.0,0.0,0.0,3.8234846591949454,3.823509931564331,9.754656957738916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.546875,0.0,1712.9561767578125,1895.4371337890625,0.0,3733.10546875,0.9422432780265808,1.0,0.0,3.0,1.0,0.0
17932740,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9307102560997008,0.5382128953933716,0.4860779941082001,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6741915345191956,0.6378625631332397,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8727613687515259,0.4493701159954071,0.3158539235591888,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8559328317642212,0.4231067597866058,0.4032920002937317,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7075087428092957,0.2327931672334671,1.064031958580017,284.89910888671875,284.95001220703125,303.9180908203125,293.69952392578125,299.6019287109375,297.279052734375,284.9008483886719,1.0,0.6539326310157776,0.4603919684886932,0.4603919684886932,1.0,1.0,-3.4912567138671875,1.2199336290359497,2.271322965621948,0.4297417998313904,0.8973397612571716,0.8973397612571716,0.0,188.8418731689453,199.0,65943.7890625,0.0,3550.20556640625,1.0,278.5561218261719,282.763671875,296.7261657714844,300.99578857421875,293.1499938964844,293.1499938964844,278.8500061035156,38140.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445974826812744,1.0,0.0,0.0,3.743974447250366,3.743999719619751,9.353174164061784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.9423828125,0.0,1656.6806640625,1895.4371337890625,0.0,3814.1640625,0.927848219871521,1.0,0.0,3.0,1.0,0.0
17932800,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9307102560997008,0.5382128953933716,0.4860779941082001,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6741915345191956,0.6378625631332397,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8727613687515259,0.4493701159954071,0.3158539235591888,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8559328317642212,0.4231067597866058,0.4032920002937317,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7075087428092957,0.2327931672334671,1.064031958580017,284.89910888671875,284.95001220703125,303.9180908203125,293.69952392578125,299.6019287109375,297.279052734375,284.9008483886719,1.0,0.6539326310157776,0.4603919684886932,0.4603919684886932,1.0,1.0,-3.4912567138671875,1.2199336290359497,2.271322965621948,0.4297417998313904,0.8973397612571716,0.8973397612571716,0.0,188.8418731689453,199.0,65943.7890625,0.0,3550.20556640625,1.0,278.5561218261719,282.763671875,296.7261657714844,300.99578857421875,293.1499938964844,293.1499938964844,278.8500061035156,38140.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445974826812744,1.0,0.0,0.0,3.743974447250366,3.743999719619751,9.353174164061784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.9423828125,0.0,1656.6806640625,1895.4371337890625,0.0,3814.1640625,0.927848219871521,1.0,0.0,3.0,1.0,0.0
17932860,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9251465201377868,0.5378850698471069,0.4855298101902008,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967347383499146,0.6761199831962585,0.6400221586227417,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703686594963074,0.4523225724697113,0.3177874982357025,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8528500199317932,0.4245860576629638,0.404573380947113,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7047339677810669,0.2335427403450012,1.0673229694366455,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5979309082031,297.2783203125,285.0157470703125,1.0,0.6570727229118347,0.4582999050617218,0.4582999050617218,1.0,1.0,-3.5010299682617188,1.2184444665908811,2.282585382461548,0.4255977272987366,1.0,1.0,0.0,192.42727661132807,202.0,65303.34375,0.0,3595.31787109375,1.0,278.8438720703125,282.8974304199219,296.68670654296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33448.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376979470252992,1.0,0.0,0.0,3.851882934570313,3.851908683776856,9.900097666104557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7685546875,0.0,1749.4356689453125,1895.4371337890625,0.0,3751.49169921875,0.9488052725791932,1.0,0.0,3.0,1.0,0.0
17932920,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9251465201377868,0.5378850698471069,0.4855298101902008,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967347383499146,0.6761199831962585,0.6400221586227417,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703686594963074,0.4523225724697113,0.3177874982357025,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8528500199317932,0.4245860576629638,0.404573380947113,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7047339677810669,0.2335427403450012,1.0673229694366455,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5979309082031,297.2783203125,285.0157470703125,1.0,0.6570727229118347,0.4582999050617218,0.4582999050617218,1.0,1.0,-3.5010299682617188,1.2184444665908811,2.282585382461548,0.4255977272987366,1.0,1.0,0.0,192.42727661132807,202.0,65303.34375,0.0,3595.31787109375,1.0,278.8438720703125,282.8974304199219,296.68670654296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33448.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376979470252992,1.0,0.0,0.0,3.851882934570313,3.851908683776856,9.900097666104557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7685546875,0.0,1749.4356689453125,1895.4371337890625,0.0,3751.49169921875,0.9488052725791932,1.0,0.0,3.0,1.0,0.0
17932980,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9189171195030212,0.5361245274543762,0.484462022781372,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935481548309326,0.6773124933242798,0.641545832157135,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675078749656677,0.4543675482273102,0.3195046782493591,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8493853807449341,0.4253073930740356,0.4056302011013031,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7016103863716125,0.2338634878396988,1.070137619972229,284.89556884765625,284.95001220703125,303.9510192871094,293.708740234375,299.58856201171875,297.2698974609375,284.8971252441406,1.0,0.6599478721618652,0.4562078714370727,0.4562078714370727,1.0,1.0,-3.50830340385437,1.215933322906494,2.292370080947876,0.4211684465408325,0.9001277685165405,0.9001277685165405,0.0,196.22219848632807,205.0,66214.109375,0.0,3635.8095703125,1.0,278.5567932128906,282.755615234375,296.7322692871094,301.0208435058594,293.1499938964844,293.1499938964844,278.25,38280.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460428357124328,1.0,0.0,0.0,3.7671029567718506,3.7671284675598153,9.469089832236932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.47265625,0.0,1685.0040283203125,1895.4371337890625,0.0,3827.24365234375,0.9331167936325072,1.0,0.0,3.0,1.0,0.0
17933040,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9189171195030212,0.5361245274543762,0.484462022781372,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935481548309326,0.6773124933242798,0.641545832157135,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8675078749656677,0.4543675482273102,0.3195046782493591,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8493853807449341,0.4253073930740356,0.4056302011013031,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7016103863716125,0.2338634878396988,1.070137619972229,284.89556884765625,284.95001220703125,303.9510192871094,293.708740234375,299.58856201171875,297.2698974609375,284.8971252441406,1.0,0.6599478721618652,0.4562078714370727,0.4562078714370727,1.0,1.0,-3.50830340385437,1.215933322906494,2.292370080947876,0.4211684465408325,0.9001277685165405,0.9001277685165405,0.0,196.22219848632807,205.0,66214.109375,0.0,3635.8095703125,1.0,278.5567932128906,282.755615234375,296.7322692871094,301.0208435058594,293.1499938964844,293.1499938964844,278.25,38280.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460428357124328,1.0,0.0,0.0,3.7671029567718506,3.7671284675598153,9.469089832236932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.47265625,0.0,1685.0040283203125,1895.4371337890625,0.0,3827.24365234375,0.9331167936325072,1.0,0.0,3.0,1.0,0.0
17933100,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9155845046043396,0.5351317524909973,0.4837142825126648,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9917579293251038,0.6778095364570618,0.6421452164649963,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8658721446990967,0.4552815854549408,0.3202319145202636,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8474545478820801,0.4255309402942657,0.405969500541687,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6998180150985718,0.2339114397764206,1.070891261100769,284.82354736328125,284.95001220703125,303.9592590332031,293.7112731933594,299.583251953125,297.2649841308594,284.82843017578125,1.0,0.6611979007720947,0.455161839723587,0.455161839723587,1.0,1.0,-3.510315418243408,1.2140450477600098,2.2962703704833984,0.418634682893753,0.8202488422393799,0.8202488422393799,0.0,198.1580047607422,205.0,66553.1875,0.0,3652.3583984375,1.0,278.2989196777344,282.66876220703125,296.7496337890625,301.14215087890625,293.1499938964844,293.1499938964844,278.25,42926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507594108581544,1.0,0.0,0.0,3.633690595626831,3.6337156295776367,8.810268923298281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.76953125,0.0,1566.6953125,1895.4371337890625,0.0,3869.80078125,0.9045207500457764,1.0,0.0,3.0,1.0,0.0
