time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9124902486801147,0.5344710350036621,0.4829783141613006,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9900633096694946,0.6785752177238464,0.6427443623542786,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8643850088119507,0.45640829205513,0.3209548592567444,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8456535339355469,0.4259050786495209,0.4062788784503937,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.698113739490509,0.2340290993452072,1.0714752674102783,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.57989501953125,297.262451171875,284.8929138183594,1.0,0.6623715758323669,0.4542010128498077,0.4542010128498077,1.0,1.0,-3.5120911598205566,1.212263822555542,2.299827337265014,0.4162102341651916,0.8368639945983887,0.8368639945983887,0.0,199.9879913330078,208.0,66229.5625,0.0,3667.713623046875,1.0,278.2580871582031,282.725830078125,296.7228088378906,301.0277404785156,293.1499938964844,293.1499938964844,278.54998779296875,40601.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502384662628174,1.0,0.0,0.0,3.5411715507507324,3.5411953926086426,8.367336477022036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8505859375,0.0,1448.83154296875,1895.4371337890625,0.0,3865.110107421875,0.8853140473365784,1.0,0.0,3.0,1.0,0.0
17933220,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9095746278762816,0.5344403982162476,0.4827798902988434,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888638854026794,0.6812936067581177,0.6451080441474915,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639369606971741,0.4596292376518249,0.3230890035629272,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8443620800971985,0.4274980127811432,0.4076578319072723,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6968254446983337,0.2348070591688156,1.0746809244155884,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.58087158203125,297.2685546875,284.9985046386719,1.0,0.6650455594062805,0.4522793889045715,0.4522793889045715,1.0,1.0,-3.522767305374145,1.2113865613937378,2.311380624771118,0.4124330878257751,0.9275143146514891,0.9275143146514891,0.0,202.4248504638672,211.0,65671.859375,0.0,3708.735107421875,1.0,278.54156494140625,282.8497314453125,296.68963623046875,300.8716125488281,293.1499938964844,293.1499938964844,278.25,33983.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405405521392822,1.0,0.0,0.0,3.643488168716431,3.6435117721557617,8.857843454279646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.146484375,0.0,1510.8779296875,1895.4371337890625,0.0,3777.35888671875,0.9025729894638062,1.0,0.0,3.0,1.0,0.0
17933280,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9095746278762816,0.5344403982162476,0.4827798902988434,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888638854026794,0.6812936067581177,0.6451080441474915,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639369606971741,0.4596292376518249,0.3230890035629272,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8443620800971985,0.4274980127811432,0.4076578319072723,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6968254446983337,0.2348070591688156,1.0746809244155884,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.58087158203125,297.2685546875,284.9985046386719,1.0,0.6650455594062805,0.4522793889045715,0.4522793889045715,1.0,1.0,-3.522767305374145,1.2113865613937378,2.311380624771118,0.4124330878257751,0.9275143146514891,0.9275143146514891,0.0,202.4248504638672,211.0,65671.859375,0.0,3708.735107421875,1.0,278.54156494140625,282.8497314453125,296.68963623046875,300.8716125488281,293.1499938964844,293.1499938964844,278.25,33983.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405405521392822,1.0,0.0,0.0,3.643488168716431,3.6435117721557617,8.857843454279646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.146484375,0.0,1510.8779296875,1895.4371337890625,0.0,3777.35888671875,0.9025729894638062,1.0,0.0,3.0,1.0,0.0
17933340,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9051986932754515,0.5330150127410889,0.4819079935550689,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865114688873292,0.6828308701515198,0.6469404101371765,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8622796535491943,0.4619647860527038,0.3249478638172149,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8420150876045227,0.4283686876296997,0.4087810814380646,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6946319341659546,0.2351995557546615,1.077544927597046,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5746765136719,297.26422119140625,284.9181823730469,1.0,0.6677260994911194,0.4503577351570129,0.4503577351570129,1.0,1.0,-3.5309629440307617,1.209502339363098,2.321460485458374,0.4084504842758178,0.8540711402893066,0.8540711402893066,0.0,205.62501525878903,214.0,66357.9375,0.0,3748.390625,1.0,278.25787353515625,282.74468994140625,296.739990234375,301.0380249023437,293.1499938964844,293.1499938964844,278.54998779296875,38295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94706392288208,1.0,0.0,0.0,3.534619092941284,3.534642457962036,8.33640001474123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0947265625,0.0,1425.18408203125,1895.4371337890625,0.0,3836.47314453125,0.8817239999771118,1.0,0.0,3.0,1.0,0.0
17933400,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9051986932754515,0.5330150127410889,0.4819079935550689,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865114688873292,0.6828308701515198,0.6469404101371765,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8622796535491943,0.4619647860527038,0.3249478638172149,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8420150876045227,0.4283686876296997,0.4087810814380646,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6946319341659546,0.2351995557546615,1.077544927597046,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5746765136719,297.26422119140625,284.9181823730469,1.0,0.6677260994911194,0.4503577351570129,0.4503577351570129,1.0,1.0,-3.5309629440307617,1.209502339363098,2.321460485458374,0.4084504842758178,0.8540711402893066,0.8540711402893066,0.0,205.62501525878903,214.0,66357.9375,0.0,3748.390625,1.0,278.25787353515625,282.74468994140625,296.739990234375,301.0380249023437,293.1499938964844,293.1499938964844,278.54998779296875,38295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94706392288208,1.0,0.0,0.0,3.534619092941284,3.534642457962036,8.33640001474123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0947265625,0.0,1425.18408203125,1895.4371337890625,0.0,3836.47314453125,0.8817239999771118,1.0,0.0,3.0,1.0,0.0
17933460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.90204119682312,0.5327295064926147,0.481494277715683,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984886348247528,0.6852698922157288,0.6490854620933533,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614806532859802,0.4650790691375732,0.3270307183265686,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404119610786438,0.4298188686370849,0.4100739657878876,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6930747628211975,0.2359073162078857,1.080661058425903,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5741577148437,297.2683410644531,285.0044860839844,1.0,0.6704285740852356,0.4484415650367737,0.4484415650367737,1.0,1.0,-3.540846109390259,1.2082254886627195,2.332620620727539,0.4045228064060211,0.9413424134254456,0.9413424134254456,0.0,208.36590576171875,217.0,65922.4296875,0.0,3789.690673828125,1.0,278.5415954589844,282.8501892089844,296.7119140625,300.9093017578125,293.1499938964844,293.1499938964844,278.25,33269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398614764213562,1.0,0.0,0.0,3.658196449279785,3.658220052719116,8.929503678700712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.6142578125,0.0,1521.826904296875,1895.4371337890625,0.0,3771.18505859375,0.905250608921051,1.0,0.0,3.0,1.0,0.0
17933520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.90204119682312,0.5327295064926147,0.481494277715683,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984886348247528,0.6852698922157288,0.6490854620933533,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614806532859802,0.4650790691375732,0.3270307183265686,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404119610786438,0.4298188686370849,0.4100739657878876,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6930747628211975,0.2359073162078857,1.080661058425903,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5741577148437,297.2683410644531,285.0044860839844,1.0,0.6704285740852356,0.4484415650367737,0.4484415650367737,1.0,1.0,-3.540846109390259,1.2082254886627195,2.332620620727539,0.4045228064060211,0.9413424134254456,0.9413424134254456,0.0,208.36590576171875,217.0,65922.4296875,0.0,3789.690673828125,1.0,278.5415954589844,282.8501892089844,296.7119140625,300.9093017578125,293.1499938964844,293.1499938964844,278.25,33269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398614764213562,1.0,0.0,0.0,3.658196449279785,3.658220052719116,8.929503678700712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.6142578125,0.0,1521.826904296875,1895.4371337890625,0.0,3771.18505859375,0.905250608921051,1.0,0.0,3.0,1.0,0.0
17933580,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8976371884346008,0.5311250686645508,0.4804629981517792,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9821592569351196,0.6865282654762268,0.6506682634353638,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596009016036987,0.4673124551773071,0.3288260400295257,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8378472924232483,0.4305179119110107,0.4110508859157562,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6906423568725586,0.2361771166324615,1.083071231842041,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56646728515625,297.2621154785156,284.9129943847656,1.0,0.6730302572250366,0.446525365114212,0.446525365114212,1.0,1.0,-3.5477523803710938,1.2057678699493408,2.341984510421753,0.4003111124038696,0.8591296672821045,0.8591296672821045,0.0,211.7793884277344,220.0,66653.6484375,0.0,3827.751220703125,1.0,278.2576904296875,282.7347412109375,296.7582397460937,301.0770263671875,293.1499938964844,293.1499938964844,278.54998779296875,38187.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475550651550292,1.0,0.0,0.0,3.557825088500977,3.557848691940308,8.4462220684145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3125,0.0,1448.9674072265625,1895.4371337890625,0.0,3840.90966796875,0.8867104649543762,1.0,0.0,3.0,1.0,0.0
17933640,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8976371884346008,0.5311250686645508,0.4804629981517792,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9821592569351196,0.6865282654762268,0.6506682634353638,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596009016036987,0.4673124551773071,0.3288260400295257,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8378472924232483,0.4305179119110107,0.4110508859157562,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6906423568725586,0.2361771166324615,1.083071231842041,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56646728515625,297.2621154785156,284.9129943847656,1.0,0.6730302572250366,0.446525365114212,0.446525365114212,1.0,1.0,-3.5477523803710938,1.2057678699493408,2.341984510421753,0.4003111124038696,0.8591296672821045,0.8591296672821045,0.0,211.7793884277344,220.0,66653.6484375,0.0,3827.751220703125,1.0,278.2576904296875,282.7347412109375,296.7582397460937,301.0770263671875,293.1499938964844,293.1499938964844,278.54998779296875,38187.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475550651550292,1.0,0.0,0.0,3.557825088500977,3.557848691940308,8.4462220684145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3125,0.0,1448.9674072265625,1895.4371337890625,0.0,3840.90966796875,0.8867104649543762,1.0,0.0,3.0,1.0,0.0
17933700,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8956559896469116,0.5309078693389893,0.4800170063972473,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809296131134032,0.6876113414764404,0.6514661908149719,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588345646858215,0.4688169360160827,0.3297446668148041,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.836701512336731,0.4311425685882568,0.411517858505249,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6895146369934082,0.2364442348480224,1.0840636491775513,285.0184936523437,284.95001220703125,304.04132080078125,293.74090576171875,299.5653686523437,297.2632141113281,285.0189208984375,1.0,0.6742651462554932,0.4455672800540924,0.4455672800540924,1.0,1.0,-3.5510289669036865,1.2044650316238403,2.3465638160705566,0.3980414271354675,0.9358073472976683,0.9358073472976683,0.0,213.35487365722656,220.0,65936.9609375,0.0,3845.603759765625,1.0,278.49957275390625,282.85650634765625,296.7133178710937,300.8760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33791.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421593546867372,1.0,0.0,0.0,3.6135735511779785,3.6135969161987305,8.712988233128272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.740234375,0.0,1476.662353515625,1895.4371337890625,0.0,3792.06103515625,0.8970536589622498,1.0,0.0,3.0,1.0,0.0
17933760,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8944829106330872,0.5307924151420593,0.4799729883670807,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803671836853028,0.6888057589530945,0.6526288986206055,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8587595820426941,0.4704227447509765,0.3308867812156677,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8361791968345642,0.4318684339523315,0.4122297167778015,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6889771223068237,0.2367920875549316,1.085728883743286,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5653381347656,297.265625,285.0013122558594,1.0,0.6756194233894348,0.4446277022361755,0.4446277022361755,1.0,1.0,-3.556605815887451,1.2040475606918335,2.3525583744049072,0.3962025940418243,0.9457391500473022,0.9457391500473022,0.0,214.5854034423828,223.0,66207.5234375,0.0,3867.22265625,1.0,278.542236328125,282.846435546875,296.7263488769531,300.9424133300781,293.1499938964844,293.1499938964844,278.25,33285.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406031370162964,1.0,0.0,0.0,3.6791067123413086,3.6791305541992174,9.03187810763484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2744140625,0.0,1545.322021484375,1895.4371337890625,0.0,3777.927734375,0.9097924828529358,1.0,0.0,3.0,1.0,0.0
17933820,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8902589678764343,0.529185950756073,0.4789360463619232,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9776071906089784,0.6899436712265015,0.6540954113006592,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570226430892944,0.4726796150207519,0.3326961696147918,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337234854698181,0.4325025975704193,0.4131413400173187,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6865991353988647,0.2369951456785202,1.087821364402771,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55743408203125,297.2591857910156,284.91033935546875,1.0,0.6781225800514221,0.4427485764026642,0.4427485764026642,1.0,1.0,-3.562921524047852,1.201373815536499,2.3615477085113525,0.391937106847763,0.8619005084037781,0.8619005084037781,0.0,217.9822998046875,226.0,66905.40625,0.0,3903.976318359375,1.0,278.258056640625,282.7279663085937,296.7715759277344,301.10662841796875,293.1499938964844,293.1499938964844,278.54998779296875,38166.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482381939888,1.0,0.0,0.0,3.5771915912628174,3.5772154331207275,8.538423799109296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.8583984375,0.0,1469.5494384765625,1895.4371337890625,0.0,3847.07666015625,0.8909623026847839,1.0,0.0,3.0,1.0,0.0
17933880,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8902589678764343,0.529185950756073,0.4789360463619232,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9776071906089784,0.6899436712265015,0.6540954113006592,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570226430892944,0.4726796150207519,0.3326961696147918,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337234854698181,0.4325025975704193,0.4131413400173187,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6865991353988647,0.2369951456785202,1.087821364402771,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.55743408203125,297.2591857910156,284.91033935546875,1.0,0.6781225800514221,0.4427485764026642,0.4427485764026642,1.0,1.0,-3.562921524047852,1.201373815536499,2.3615477085113525,0.391937106847763,0.8619005084037781,0.8619005084037781,0.0,217.9822998046875,226.0,66905.40625,0.0,3903.976318359375,1.0,278.258056640625,282.7279663085937,296.7715759277344,301.10662841796875,293.1499938964844,293.1499938964844,278.54998779296875,38166.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482381939888,1.0,0.0,0.0,3.5771915912628174,3.5772154331207275,8.538423799109296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.8583984375,0.0,1469.5494384765625,1895.4371337890625,0.0,3847.07666015625,0.8909623026847839,1.0,0.0,3.0,1.0,0.0
17933940,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8872988820075989,0.5288705229759216,0.4784655272960663,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758480787277222,0.6921344995498657,0.6559742093086243,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563365340232849,0.4758455753326416,0.3347944319248199,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832172691822052,0.4338154792785644,0.4142826199531555,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.685012698173523,0.2375658899545669,1.0902639627456665,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5563659667969,297.2628479003906,285.002197265625,1.0,0.6806337237358093,0.4408694505691528,0.4408694505691528,1.0,1.0,-3.571441411972046,1.199484944343567,2.371956586837769,0.3877499997615814,0.9497581124305724,0.9497581124305724,0.0,220.7433319091797,229.0,66389.8671875,0.0,3942.6513671875,1.0,278.5419006347656,282.8397521972656,296.7406616210937,300.96929931640625,293.1499938964844,293.1499938964844,278.25,33379.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412178993225098,1.0,0.0,0.0,3.693268060684204,3.693292140960693,9.101541991185512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7294921875,0.0,1562.0013427734375,1895.4371337890625,0.0,3783.512939453125,0.9132078289985656,1.0,0.0,3.0,1.0,0.0
17934000,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8872988820075989,0.5288705229759216,0.4784655272960663,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758480787277222,0.6921344995498657,0.6559742093086243,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563365340232849,0.4758455753326416,0.3347944319248199,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832172691822052,0.4338154792785644,0.4142826199531555,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.685012698173523,0.2375658899545669,1.0902639627456665,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5563659667969,297.2628479003906,285.002197265625,1.0,0.6806337237358093,0.4408694505691528,0.4408694505691528,1.0,1.0,-3.571441411972046,1.199484944343567,2.371956586837769,0.3877499997615814,0.9497581124305724,0.9497581124305724,0.0,220.7433319091797,229.0,66389.8671875,0.0,3942.6513671875,1.0,278.5419006347656,282.8397521972656,296.7406616210937,300.96929931640625,293.1499938964844,293.1499938964844,278.25,33379.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412178993225098,1.0,0.0,0.0,3.693268060684204,3.693292140960693,9.101541991185512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7294921875,0.0,1562.0013427734375,1895.4371337890625,0.0,3783.512939453125,0.9132078289985656,1.0,0.0,3.0,1.0,0.0
17934060,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8832850456237793,0.5272752046585083,0.4774440824985504,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973095178604126,0.6931750774383545,0.6573566794395447,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547638654708862,0.4781453311443329,0.3366373479366302,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8298444151878357,0.4344082772731781,0.4151591062545776,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6827316880226135,0.2377286702394485,1.0921798944473269,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54840087890625,297.25640869140625,284.9095764160156,1.0,0.6830726861953735,0.4390177130699157,0.4390177130699157,1.0,1.0,-3.577460765838623,1.1966854333877563,2.380775213241577,0.3834268748760223,0.8645417094230652,0.8645417094230652,0.0,224.1151885986328,232.0,67117.515625,0.0,3978.757080078125,1.0,278.2574157714844,282.7232971191406,296.7867431640625,301.1355895996094,293.1499938964844,293.1499938964844,278.54998779296875,38291.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487727880477904,1.0,0.0,0.0,3.5912463665008545,3.5912702083587646,8.605649668425031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2021484375,0.0,1485.6492919921875,1895.4371337890625,0.0,3851.899658203125,0.8941909074783325,1.0,0.0,3.0,1.0,0.0
17934120,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8832850456237793,0.5272752046585083,0.4774440824985504,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973095178604126,0.6931750774383545,0.6573566794395447,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547638654708862,0.4781453311443329,0.3366373479366302,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8298444151878357,0.4344082772731781,0.4151591062545776,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6827316880226135,0.2377286702394485,1.0921798944473269,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54840087890625,297.25640869140625,284.9095764160156,1.0,0.6830726861953735,0.4390177130699157,0.4390177130699157,1.0,1.0,-3.577460765838623,1.1966854333877563,2.380775213241577,0.3834268748760223,0.8645417094230652,0.8645417094230652,0.0,224.1151885986328,232.0,67117.515625,0.0,3978.757080078125,1.0,278.2574157714844,282.7232971191406,296.7867431640625,301.1355895996094,293.1499938964844,293.1499938964844,278.54998779296875,38291.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487727880477904,1.0,0.0,0.0,3.5912463665008545,3.5912702083587646,8.605649668425031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.2021484375,0.0,1485.6492919921875,1895.4371337890625,0.0,3851.899658203125,0.8941909074783325,1.0,0.0,3.0,1.0,0.0
17934180,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8804633617401123,0.5269729495048523,0.4769761860370636,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713283777236938,0.6952791810035706,0.6591439247131348,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541816473007202,0.4813690483570099,0.3387688398361206,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.828362226486206,0.4356857538223266,0.4162608385086059,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.681195855140686,0.2382645159959793,1.0944472551345823,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5473937988281,297.2602233886719,285.0028381347656,1.0,0.6855239272117615,0.4371660053730011,0.4371660053730011,1.0,1.0,-3.5856549739837646,1.1946600675582886,2.3909950256347656,0.3791598081588745,0.953601062297821,0.953601062297821,0.0,226.863525390625,235.0,66592.7578125,0.0,4016.8232421875,1.0,278.5419921875,282.8366394042969,296.7561340332031,300.9977722167969,293.1499938964844,293.1499938964844,278.25,33406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941661536693573,1.0,0.0,0.0,3.707183361053467,3.707207441329956,9.170254884338648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2353515625,0.0,1578.0167236328125,1895.4371337890625,0.0,3787.542236328125,0.9163774251937866,1.0,0.0,3.0,1.0,0.0
17934240,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8804633617401123,0.5269729495048523,0.4769761860370636,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713283777236938,0.6952791810035706,0.6591439247131348,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541816473007202,0.4813690483570099,0.3387688398361206,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.828362226486206,0.4356857538223266,0.4162608385086059,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.681195855140686,0.2382645159959793,1.0944472551345823,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5473937988281,297.2602233886719,285.0028381347656,1.0,0.6855239272117615,0.4371660053730011,0.4371660053730011,1.0,1.0,-3.5856549739837646,1.1946600675582886,2.3909950256347656,0.3791598081588745,0.953601062297821,0.953601062297821,0.0,226.863525390625,235.0,66592.7578125,0.0,4016.8232421875,1.0,278.5419921875,282.8366394042969,296.7561340332031,300.9977722167969,293.1499938964844,293.1499938964844,278.25,33406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941661536693573,1.0,0.0,0.0,3.707183361053467,3.707207441329956,9.170254884338648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2353515625,0.0,1578.0167236328125,1895.4371337890625,0.0,3787.542236328125,0.9163774251937866,1.0,0.0,3.0,1.0,0.0
17934300,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.878936767578125,0.5262334942817688,0.4766914248466491,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9703267812728882,0.6958245038986206,0.6600086688995361,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8537986278533936,0.4825888574123382,0.3398291170597076,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8275509476661682,0.4360218942165375,0.4168228805065155,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6803886294364929,0.2383777350187301,1.0957269668579102,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.5438537597656,297.2577514648437,284.8778991699219,1.0,0.6867916584014893,0.4362401366233825,0.4362401366233825,1.0,1.0,-3.589850902557373,1.1936568021774292,2.3961939811706543,0.3771507143974304,0.8675448298454285,0.8675448298454285,0.0,228.3534545898437,235.0,67564.484375,0.0,4036.87109375,1.0,278.29638671875,282.69390869140625,296.8098449707031,301.2261657714844,293.1499938964844,293.1499938964844,278.25,37509.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474572539329528,1.0,0.0,0.0,3.6759610176086426,3.675985336303711,9.016439435072244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.73828125,0.0,1573.6171875,1895.4371337890625,0.0,3840.0263671875,0.9101070165634156,1.0,0.0,3.0,1.0,0.0
17934360,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8766314387321472,0.525382399559021,0.4759650826454162,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968565821647644,0.696217954158783,0.6604388952255249,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527417778968811,0.4837097525596618,0.3406446576118469,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8261260986328125,0.4362340569496155,0.4171002209186554,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6789949536323547,0.2383904010057449,1.096208095550537,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5393371582031,297.2537841796875,284.9088439941406,1.0,0.6879087090492249,0.4353403449058532,0.4353403449058532,1.0,1.0,-3.5913898944854736,1.19174325466156,2.399646759033203,0.3747671246528625,0.867217481136322,0.867217481136322,0.0,230.22662353515625,238.0,67326.375,0.0,4052.38623046875,1.0,278.2574157714844,282.7189025878906,296.802978515625,301.1654357910156,293.1499938964844,293.1499938964844,278.54998779296875,38330.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491522908210754,1.0,0.0,0.0,3.605714797973633,3.605738878250122,8.675131084601162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.1865234375,0.0,1501.6788330078125,1895.4371337890625,0.0,3855.322265625,0.8974278569221497,1.0,0.0,3.0,1.0,0.0
17934420,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873928427696228,0.5250895619392395,0.4754947423934936,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667777419090272,0.698232889175415,0.6621307134628296,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522425889968872,0.486991286277771,0.3428082764148712,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8246888518333435,0.4374741017818451,0.4181596636772156,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6774986386299133,0.2388941198587417,1.0983130931854248,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5385437011719,297.2577209472656,285.0028381347656,1.0,0.6903060078620911,0.4335408210754394,0.4335408210754394,1.0,1.0,-3.5992586612701416,1.18965744972229,2.4096014499664307,0.3704813420772552,0.9573047161102296,0.9573047161102296,0.0,232.9729919433593,241.0,66793.65625,0.0,4089.881103515625,1.0,278.5428466796875,282.8332214355469,296.7724609375,301.0271301269531,293.1499938964844,293.1499938964844,278.25,33380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419568777084352,1.0,0.0,0.0,3.722465753555298,3.722490072250366,9.246017498298896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7099609375,0.0,1595.3038330078125,1895.4371337890625,0.0,3790.223388671875,0.9195353984832764,1.0,0.0,3.0,1.0,0.0
17934480,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873928427696228,0.5250895619392395,0.4754947423934936,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9667777419090272,0.698232889175415,0.6621307134628296,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522425889968872,0.486991286277771,0.3428082764148712,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8246888518333435,0.4374741017818451,0.4181596636772156,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6774986386299133,0.2388941198587417,1.0983130931854248,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5385437011719,297.2577209472656,285.0028381347656,1.0,0.6903060078620911,0.4335408210754394,0.4335408210754394,1.0,1.0,-3.5992586612701416,1.18965744972229,2.4096014499664307,0.3704813420772552,0.9573047161102296,0.9573047161102296,0.0,232.9729919433593,241.0,66793.65625,0.0,4089.881103515625,1.0,278.5428466796875,282.8332214355469,296.7724609375,301.0271301269531,293.1499938964844,293.1499938964844,278.25,33380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419568777084352,1.0,0.0,0.0,3.722465753555298,3.722490072250366,9.246017498298896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7099609375,0.0,1595.3038330078125,1895.4371337890625,0.0,3790.223388671875,0.9195353984832764,1.0,0.0,3.0,1.0,0.0
17934540,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8702571392059326,0.5234940052032471,0.4744907021522522,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9639933705329896,0.6990625858306885,0.6633368730545044,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509119153022766,0.4893680214881897,0.3447169661521911,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225164413452148,0.4379728734493255,0.4189610779285431,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6753650307655334,0.2389836460351944,1.0999338626861572,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5304260253906,297.2511901855469,284.9078674316406,1.0,0.6926413178443909,0.4317412674427032,0.4317412674427032,1.0,1.0,-3.6047208309173584,1.186649203300476,2.418071746826172,0.3659096956253052,0.8699406385421753,0.8699406385421753,0.0,236.3336181640625,244.0,67535.828125,0.0,4124.9462890625,1.0,278.2572021484375,282.7144470214844,296.8205261230469,301.1961975097656,293.1499938964844,293.1499938964844,278.54998779296875,38317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494563341140748,1.0,0.0,0.0,3.6204137802124015,3.620438098907471,8.746005164539383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.88671875,0.0,1517.7000732421875,1895.4371337890625,0.0,3858.06298828125,0.9006673097610474,1.0,0.0,3.0,1.0,0.0
17934600,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8702571392059326,0.5234940052032471,0.4744907021522522,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9639933705329896,0.6990625858306885,0.6633368730545044,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509119153022766,0.4893680214881897,0.3447169661521911,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225164413452148,0.4379728734493255,0.4189610779285431,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6753650307655334,0.2389836460351944,1.0999338626861572,284.9067077636719,284.95001220703125,304.1654052734375,293.8007202148437,299.5304260253906,297.2511901855469,284.9078674316406,1.0,0.6926413178443909,0.4317412674427032,0.4317412674427032,1.0,1.0,-3.6047208309173584,1.186649203300476,2.418071746826172,0.3659096956253052,0.8699406385421753,0.8699406385421753,0.0,236.3336181640625,244.0,67535.828125,0.0,4124.9462890625,1.0,278.2572021484375,282.7144470214844,296.8205261230469,301.1961975097656,293.1499938964844,293.1499938964844,278.54998779296875,38317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494563341140748,1.0,0.0,0.0,3.6204137802124015,3.620438098907471,8.746005164539383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.88671875,0.0,1517.7000732421875,1895.4371337890625,0.0,3858.06298828125,0.9006673097610474,1.0,0.0,3.0,1.0,0.0
17934660,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8676674962043762,0.5232039093971252,0.4740199744701385,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9621830582618712,0.7009830474853516,0.6649351716041565,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504881858825684,0.4927048087120056,0.3469151258468628,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821111798286438,0.4391717910766601,0.4199789762496948,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739060282707214,0.2394559383392334,1.101890206336975,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5298767089844,297.2552185058594,285.0035400390625,1.0,0.6949872374534607,0.4300048947334289,0.4300048947334289,1.0,1.0,-3.6122891902923584,1.184551477432251,2.4277377128601074,0.3615538775920868,0.961066961288452,0.961066961288452,0.0,239.076416015625,247.0,66982.890625,0.0,4161.900390625,1.0,278.5429382324219,282.83062744140625,296.7906188964844,301.05743408203125,293.1499938964844,293.1499938964844,278.25,33402.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422122240066528,1.0,0.0,0.0,3.735344409942627,3.7353689670562735,9.310105610893516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4150390625,0.0,1610.3211669921875,1895.4371337890625,0.0,3792.541015625,0.9224596619606018,1.0,0.0,3.0,1.0,0.0
17934720,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8676674962043762,0.5232039093971252,0.4740199744701385,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9621830582618712,0.7009830474853516,0.6649351716041565,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504881858825684,0.4927048087120056,0.3469151258468628,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.821111798286438,0.4391717910766601,0.4199789762496948,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6739060282707214,0.2394559383392334,1.101890206336975,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5298767089844,297.2552185058594,285.0035400390625,1.0,0.6949872374534607,0.4300048947334289,0.4300048947334289,1.0,1.0,-3.6122891902923584,1.184551477432251,2.4277377128601074,0.3615538775920868,0.961066961288452,0.961066961288452,0.0,239.076416015625,247.0,66982.890625,0.0,4161.900390625,1.0,278.5429382324219,282.83062744140625,296.7906188964844,301.05743408203125,293.1499938964844,293.1499938964844,278.25,33402.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422122240066528,1.0,0.0,0.0,3.735344409942627,3.7353689670562735,9.310105610893516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4150390625,0.0,1610.3211669921875,1895.4371337890625,0.0,3792.541015625,0.9224596619606018,1.0,0.0,3.0,1.0,0.0
17934780,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8641643524169922,0.5216071009635925,0.4730189740657806,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9593966007232666,0.7017074227333069,0.6660492420196533,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492717146873474,0.4951221346855163,0.3488557338714599,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190003037452698,0.4396236538887024,0.4207399487495422,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6718494296073914,0.2395137101411819,1.1033761501312256,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5219116210937,297.2486572265625,284.9070739746094,1.0,0.6972737908363342,0.4282685220241546,0.4282685220241546,1.0,1.0,-3.6174724102020255,1.1815370321273804,2.4359354972839355,0.3571801483631134,0.8726067543029785,0.8726067543029785,0.0,242.4355316162109,250.0,67737.0390625,0.0,4196.4345703125,1.0,278.2571105957031,282.7103576660156,296.83941650390625,301.2279357910156,293.1499938964844,293.1499938964844,278.54998779296875,38322.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496704936027528,1.0,0.0,0.0,3.634353876113892,3.63437819480896,8.813486260805803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.966796875,0.0,1533.1356201171875,1895.4371337890625,0.0,3859.993408203125,0.9037593007087708,1.0,0.0,3.0,1.0,0.0
17934840,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8641643524169922,0.5216071009635925,0.4730189740657806,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9593966007232666,0.7017074227333069,0.6660492420196533,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492717146873474,0.4951221346855163,0.3488557338714599,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190003037452698,0.4396236538887024,0.4207399487495422,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6718494296073914,0.2395137101411819,1.1033761501312256,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5219116210937,297.2486572265625,284.9070739746094,1.0,0.6972737908363342,0.4282685220241546,0.4282685220241546,1.0,1.0,-3.6174724102020255,1.1815370321273804,2.4359354972839355,0.3571801483631134,0.8726067543029785,0.8726067543029785,0.0,242.4355316162109,250.0,67737.0390625,0.0,4196.4345703125,1.0,278.2571105957031,282.7103576660156,296.83941650390625,301.2279357910156,293.1499938964844,293.1499938964844,278.54998779296875,38322.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496704936027528,1.0,0.0,0.0,3.634353876113892,3.63437819480896,8.813486260805803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.966796875,0.0,1533.1356201171875,1895.4371337890625,0.0,3859.993408203125,0.9037593007087708,1.0,0.0,3.0,1.0,0.0
17934900,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862574577331543,0.5213959813117981,0.4725700318813324,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581229090690612,0.702545702457428,0.6665990948677063,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8487902283668518,0.4967560768127441,0.3498468697071075,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180307745933533,0.4401403069496155,0.4210935533046722,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6708787679672241,0.2396870255470276,1.1039146184921265,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,299.52099609375,297.2498779296875,285.0196228027344,1.0,0.6983550190925598,0.4274003505706787,0.4274003505706787,1.0,1.0,-3.619851589202881,1.1799468994140625,2.4399046897888184,0.3548597991466522,0.9522829055786132,0.9522829055786132,0.0,243.99234008789065,250.0,66943.6171875,0.0,4212.4248046875,1.0,278.5018005371094,282.84033203125,296.7958374023437,301.02227783203125,293.1499938964844,293.1499938964844,278.54998779296875,34058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441380500793456,1.0,0.0,0.0,3.683480739593506,3.683504819869995,9.05336662526679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4697265625,0.0,1556.0762939453125,1895.4371337890625,0.0,3810.0029296875,0.912989616394043,1.0,0.0,3.0,1.0,0.0
17934960,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8616987466812134,0.5213161110877991,0.4725431501865387,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9575852155685424,0.7035307884216309,0.6675503849983215,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.848933756351471,0.4985141158103943,0.351087361574173,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176333904266357,0.4407806098461151,0.4217145442962646,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6704421639442444,0.2399575114250183,1.1051944494247437,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5213317871094,297.2527160644531,285.0042419433594,1.0,0.6995702981948853,0.4265489280223846,0.4265489280223846,1.0,1.0,-3.6247401237487793,1.1792891025543213,2.445451021194458,0.3529938459396362,0.9647080898284912,0.9647080898284912,0.0,245.1776428222656,253.0,67259.015625,0.0,4232.841796875,1.0,278.5429992675781,282.83258056640625,296.8100891113281,301.0893859863281,293.1499938964844,293.1499938964844,278.25,33419.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423995018005372,1.0,0.0,0.0,3.747527122497559,3.747551679611206,9.370933753416466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.205078125,0.0,1624.58203125,1895.4371337890625,0.0,3794.239990234375,0.9252694249153136,1.0,0.0,3.0,1.0,0.0
