time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8583620190620422,0.5197151303291321,0.4715456664562225,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548085927963256,0.7041476964950562,0.6685731410980225,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478294014930725,0.5009713768959045,0.3530612885951996,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8155734539031982,0.4411837458610534,0.4224356114864349,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6684653759002686,0.2399854362010955,1.106557846069336,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5133972167969,297.24615478515625,284.9061279296875,1.0,0.7018100023269653,0.4248460829257965,0.4248460829257965,1.0,1.0,-3.629662990570069,1.1761945486068726,2.4534685611724854,0.3488148152828216,0.8749234080314636,0.8749234080314636,0.0,248.5332794189453,256.0,67926.75,0.0,4266.86181640625,1.0,278.2568054199219,282.7063293457031,296.8597412109375,301.2607116699219,293.1499938964844,293.1499938964844,278.54998779296875,38388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498267769813538,1.0,0.0,0.0,3.647369146347046,3.647393703460693,8.876724564288452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.478515625,0.0,1548.09912109375,1895.4371337890625,0.0,3861.4013671875,0.9066082239151,1.0,0.0,3.0,1.0,0.0
17935080,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8583620190620422,0.5197151303291321,0.4715456664562225,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548085927963256,0.7041476964950562,0.6685731410980225,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478294014930725,0.5009713768959045,0.3530612885951996,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8155734539031982,0.4411837458610534,0.4224356114864349,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6684653759002686,0.2399854362010955,1.106557846069336,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5133972167969,297.24615478515625,284.9061279296875,1.0,0.7018100023269653,0.4248460829257965,0.4248460829257965,1.0,1.0,-3.629662990570069,1.1761945486068726,2.4534685611724854,0.3488148152828216,0.8749234080314636,0.8749234080314636,0.0,248.5332794189453,256.0,67926.75,0.0,4266.86181640625,1.0,278.2568054199219,282.7063293457031,296.8597412109375,301.2607116699219,293.1499938964844,293.1499938964844,278.54998779296875,38388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498267769813538,1.0,0.0,0.0,3.647369146347046,3.647393703460693,8.876724564288452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.478515625,0.0,1548.09912109375,1895.4371337890625,0.0,3861.4013671875,0.9066082239151,1.0,0.0,3.0,1.0,0.0
17935140,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8560105562210083,0.5194259881973267,0.4710659980773926,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9529942870140076,0.7058767080307007,0.6699782013893127,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475685715675354,0.5044219493865967,0.3553279042243957,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142301440238953,0.4422997832298279,0.4233662784099579,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671057343482971,0.2404038906097412,1.1082499027252195,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5128479003906,297.2503356933594,285.0048217773437,1.0,0.7040585875511169,0.4231432378292084,0.4231432378292084,1.0,1.0,-3.636648178100586,1.1738166809082031,2.462831497192383,0.3446919023990631,0.9682725667953492,0.9682725667953492,0.0,251.2716522216797,259.0,67344.0703125,0.0,4302.728515625,1.0,278.5431213378906,282.8259582519531,296.83087158203125,301.1210327148437,293.1499938964844,293.1499938964844,278.25,33451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424822330474854,1.0,0.0,0.0,3.759740114212036,3.759764671325684,9.4321120513996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5947265625,0.0,1639.076171875,1895.4371337890625,0.0,3794.990966796875,0.9280011653900146,1.0,0.0,3.0,1.0,0.0
17935200,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8560105562210083,0.5194259881973267,0.4710659980773926,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9529942870140076,0.7058767080307007,0.6699782013893127,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475685715675354,0.5044219493865967,0.3553279042243957,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142301440238953,0.4422997832298279,0.4233662784099579,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6671057343482971,0.2404038906097412,1.1082499027252195,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5128479003906,297.2503356933594,285.0048217773437,1.0,0.7040585875511169,0.4231432378292084,0.4231432378292084,1.0,1.0,-3.636648178100586,1.1738166809082031,2.462831497192383,0.3446919023990631,0.9682725667953492,0.9682725667953492,0.0,251.2716522216797,259.0,67344.0703125,0.0,4302.728515625,1.0,278.5431213378906,282.8259582519531,296.83087158203125,301.1210327148437,293.1499938964844,293.1499938964844,278.25,33451.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424822330474854,1.0,0.0,0.0,3.759740114212036,3.759764671325684,9.4321120513996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.5947265625,0.0,1639.076171875,1895.4371337890625,0.0,3794.990966796875,0.9280011653900146,1.0,0.0,3.0,1.0,0.0
17935260,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8528113961219788,0.5178206562995911,0.4700632393360138,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502106308937072,0.7063860893249512,0.6709022521972656,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465514183044434,0.5069199800491333,0.3573311567306518,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8121906518936157,0.4426531195640564,0.4240427911281585,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6651922464370728,0.240404337644577,1.1094911098480225,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50494384765625,297.2437438964844,284.905029296875,1.0,0.706251859664917,0.4214639067649841,0.4214639067649841,1.0,1.0,-3.641281127929688,1.1706149578094482,2.47066617012024,0.3405540585517883,0.8774777054786682,0.8774777054786682,0.0,254.63047790527344,262.0,68124.3203125,0.0,4336.17626953125,1.0,278.25714111328125,282.702392578125,296.8808898925781,301.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,38306.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498389959335328,1.0,0.0,0.0,3.66155743598938,3.6615819931030273,8.945919489633525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.849609375,0.0,1563.37548828125,1895.4371337890625,0.0,3861.51171875,0.9097018241882324,1.0,0.0,3.0,1.0,0.0
17935320,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8528113961219788,0.5178206562995911,0.4700632393360138,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502106308937072,0.7063860893249512,0.6709022521972656,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465514183044434,0.5069199800491333,0.3573311567306518,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8121906518936157,0.4426531195640564,0.4240427911281585,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6651922464370728,0.240404337644577,1.1094911098480225,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50494384765625,297.2437438964844,284.905029296875,1.0,0.706251859664917,0.4214639067649841,0.4214639067649841,1.0,1.0,-3.641281127929688,1.1706149578094482,2.47066617012024,0.3405540585517883,0.8774777054786682,0.8774777054786682,0.0,254.63047790527344,262.0,68124.3203125,0.0,4336.17626953125,1.0,278.25714111328125,282.702392578125,296.8808898925781,301.2943420410156,293.1499938964844,293.1499938964844,278.54998779296875,38306.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498389959335328,1.0,0.0,0.0,3.66155743598938,3.6615819931030273,8.945919489633525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.849609375,0.0,1563.37548828125,1895.4371337890625,0.0,3861.51171875,0.9097018241882324,1.0,0.0,3.0,1.0,0.0
17935380,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8505657315254211,0.5175260305404663,0.4695805311203003,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9483938217163086,0.7080138325691223,0.672211766242981,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463616371154785,0.5104250311851501,0.359634131193161,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8108586668968201,0.4437228441238403,0.4249288141727447,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6638789176940918,0.2407983243465423,1.1110732555389404,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5046081542969,297.2479553222656,285.0054016113281,1.0,0.708454966545105,0.4197845757007599,0.4197845757007599,1.0,1.0,-3.648005723953247,1.168139934539795,2.479865789413452,0.3364636600017547,0.97176855802536,0.97176855802536,0.0,257.3642883300781,265.0,67517.375,0.0,4371.53564453125,1.0,278.5432434082031,282.82379150390625,296.85308837890625,301.15447998046875,293.1499938964844,293.1499938964844,278.25,33475.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424869418144226,1.0,0.0,0.0,3.771382808685303,3.771407604217529,9.490618708696276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2861328125,0.0,1652.9320068359375,1895.4371337890625,0.0,3795.03369140625,0.9306464791297911,1.0,0.0,3.0,1.0,0.0
17935440,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8505657315254211,0.5175260305404663,0.4695805311203003,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9483938217163086,0.7080138325691223,0.672211766242981,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463616371154785,0.5104250311851501,0.359634131193161,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8108586668968201,0.4437228441238403,0.4249288141727447,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6638789176940918,0.2407983243465423,1.1110732555389404,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5046081542969,297.2479553222656,285.0054016113281,1.0,0.708454966545105,0.4197845757007599,0.4197845757007599,1.0,1.0,-3.648005723953247,1.168139934539795,2.479865789413452,0.3364636600017547,0.97176855802536,0.97176855802536,0.0,257.3642883300781,265.0,67517.375,0.0,4371.53564453125,1.0,278.5432434082031,282.82379150390625,296.85308837890625,301.15447998046875,293.1499938964844,293.1499938964844,278.25,33475.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424869418144226,1.0,0.0,0.0,3.771382808685303,3.771407604217529,9.490618708696276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2861328125,0.0,1652.9320068359375,1895.4371337890625,0.0,3795.03369140625,0.9306464791297911,1.0,0.0,3.0,1.0,0.0
17935500,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849380373954773,0.5167925357818604,0.4693119525909424,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9474105834960938,0.7083094716072083,0.672863781452179,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462124466896057,0.5117551684379578,0.3607888519763946,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8101548552513123,0.4439496994018554,0.425400823354721,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6632207632064819,0.2408414036035537,1.1120619773864746,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5013732910156,297.2455749511719,284.8772888183594,1.0,0.709608793258667,0.4189448952674866,0.4189448952674866,1.0,1.0,-3.651621580123901,1.1669692993164062,2.484652280807495,0.3345946371555328,0.8842900395393372,0.8842900395393372,0.0,258.8339233398437,265.0,68549.7578125,0.0,4390.57958984375,1.0,278.2950439453125,282.6774597167969,296.90875244140625,301.3873291015625,293.1499938964844,293.1499938964844,278.25,37295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948175311088562,1.0,0.0,0.0,3.743422746658325,3.74344801902771,9.350418395115412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.5166015625,0.0,1649.549072265625,1895.4371337890625,0.0,3846.509033203125,0.9251915812492372,1.0,0.0,3.0,1.0,0.0
17935560,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8475047945976257,0.5159147381782532,0.4685789346694946,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456188678741456,0.7084136605262756,0.6730422973632812,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.845434308052063,0.5129628777503967,0.3616706430912018,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088330030441284,0.4440261423587799,0.4255637228488922,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6620341539382935,0.2407731711864471,1.1122114658355713,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4969482421875,297.2414245605469,284.9048156738281,1.0,0.7106044888496399,0.4181327819824219,0.4181327819824219,1.0,1.0,-3.6523938179016113,1.16486394405365,2.487529754638672,0.3323774933815002,0.8801648616790771,0.8801648616790771,0.0,260.7196655273437,253.0,68301.90625,0.0,4404.47265625,1.0,278.2569580078125,282.699462890625,296.904052734375,301.3291320800781,293.1499938964844,293.1499938964844,278.54998779296875,38357.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498091340065002,1.0,0.0,0.0,3.6731462478637695,3.673171043395996,9.00263728453865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0185546875,0.0,1576.8251953125,1895.4371337890625,0.0,3861.242431640625,0.9123839735984802,1.0,0.0,3.0,1.0,0.0
17935620,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8506776690483093,0.515636146068573,0.4678351283073425,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950763463973999,0.70995032787323,0.6739792823791504,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850629985332489,0.5165385603904724,0.3638085722923279,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8126972913742065,0.4450640678405761,0.4261342287063598,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651071310043335,0.2411592751741409,1.11240816116333,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4970092773437,297.245849609375,285.0042724609375,1.0,0.7086621522903442,0.4165085852146148,0.4165085852146148,1.0,1.0,-3.656115770339966,1.1614222526550293,2.4946935176849365,0.3281007707118988,0.973694384098053,0.973694384098053,0.0,256.352294921875,241.0,67650.90625,0.0,4387.44091796875,1.0,278.5433654785156,282.82086181640625,296.87646484375,301.18756103515625,293.1499938964844,293.1499938964844,278.25,33540.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423789381980896,1.0,0.0,0.0,3.781541347503662,3.781566381454468,9.54181587076164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8701171875,0.0,1665.43115234375,1895.4371337890625,0.0,3794.053466796875,0.9329736232757568,1.0,0.0,3.0,1.0,0.0
17935680,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8506776690483093,0.515636146068573,0.4678351283073425,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.950763463973999,0.70995032787323,0.6739792823791504,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850629985332489,0.5165385603904724,0.3638085722923279,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8126972913742065,0.4450640678405761,0.4261342287063598,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651071310043335,0.2411592751741409,1.11240816116333,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4970092773437,297.245849609375,285.0042724609375,1.0,0.7086621522903442,0.4165085852146148,0.4165085852146148,1.0,1.0,-3.656115770339966,1.1614222526550293,2.4946935176849365,0.3281007707118988,0.973694384098053,0.973694384098053,0.0,256.352294921875,241.0,67650.90625,0.0,4387.44091796875,1.0,278.5433654785156,282.82086181640625,296.87646484375,301.18756103515625,293.1499938964844,293.1499938964844,278.25,33540.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423789381980896,1.0,0.0,0.0,3.781541347503662,3.781566381454468,9.54181587076164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8701171875,0.0,1665.43115234375,1895.4371337890625,0.0,3794.053466796875,0.9329736232757568,1.0,0.0,3.0,1.0,0.0
17935740,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8563121557235718,0.514104425907135,0.4664865732192993,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958910584449768,0.7102871537208557,0.6743237376213074,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584536910057068,0.5191874504089355,0.3655998408794403,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8188580870628357,0.4453835189342499,0.4263468384742737,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6703668236732483,0.2411873340606689,1.111684799194336,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48980712890625,297.24005126953125,284.9021911621094,1.0,0.7048719525337219,0.4148843586444855,0.4148843586444855,1.0,1.0,-3.65645980834961,1.1567559242248535,2.499703884124756,0.3235873281955719,0.8797688484191895,0.8797688484191895,0.0,248.6832427978516,229.0,68371.578125,0.0,4340.50830078125,1.0,278.2565612792969,282.6962585449219,296.9275817871094,301.3585205078125,293.1499938964844,293.1499938964844,278.54998779296875,38518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949500322341919,1.0,0.0,0.0,3.6791858673095694,3.679210662841797,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.50390625,0.0,1584.87353515625,1895.4371337890625,0.0,3858.459716796875,0.9137475490570068,1.0,0.0,3.0,1.0,0.0
17935800,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8563121557235718,0.514104425907135,0.4664865732192993,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.958910584449768,0.7102871537208557,0.6743237376213074,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584536910057068,0.5191874504089355,0.3655998408794403,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8188580870628357,0.4453835189342499,0.4263468384742737,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6703668236732483,0.2411873340606689,1.111684799194336,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48980712890625,297.24005126953125,284.9021911621094,1.0,0.7048719525337219,0.4148843586444855,0.4148843586444855,1.0,1.0,-3.65645980834961,1.1567559242248535,2.499703884124756,0.3235873281955719,0.8797688484191895,0.8797688484191895,0.0,248.6832427978516,229.0,68371.578125,0.0,4340.50830078125,1.0,278.2565612792969,282.6962585449219,296.9275817871094,301.3585205078125,293.1499938964844,293.1499938964844,278.54998779296875,38518.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949500322341919,1.0,0.0,0.0,3.6791858673095694,3.679210662841797,9.032266916619848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.50390625,0.0,1584.87353515625,1895.4371337890625,0.0,3858.459716796875,0.9137475490570068,1.0,0.0,3.0,1.0,0.0
17935860,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651560544967651,0.5139490962028503,0.4656293392181396,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700047373771667,0.7117903828620911,0.6749897003173828,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695422410964966,0.5229321122169495,0.3676782548427582,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827562689781189,0.446484625339508,0.4267394840717315,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781204342842102,0.2416820526123047,1.1112412214279177,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4912414550781,297.2455444335937,285.0033264160156,1.0,0.7001491785049438,0.4133819341659546,0.4133819341659546,1.0,1.0,-3.658658742904663,1.1530836820602417,2.505574941635132,0.3194120526313782,0.9732822179794312,0.9732822179794312,0.0,238.44580078125,217.0,67688.9375,0.0,4282.56396484375,1.0,278.5433959960937,282.81982421875,296.9003601074219,301.2142028808594,293.1499938964844,293.1499938964844,278.25,33613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941772758960724,1.0,0.0,0.0,3.784550905227661,3.784575700759888,9.557008979754755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.935546875,0.0,1669.56591796875,1895.4371337890625,0.0,3788.551513671875,0.933695375919342,1.0,0.0,3.0,1.0,0.0
17935920,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651560544967651,0.5139490962028503,0.4656293392181396,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9700047373771667,0.7117903828620911,0.6749897003173828,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695422410964966,0.5229321122169495,0.3676782548427582,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.827562689781189,0.446484625339508,0.4267394840717315,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781204342842102,0.2416820526123047,1.1112412214279177,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4912414550781,297.2455444335937,285.0033264160156,1.0,0.7001491785049438,0.4133819341659546,0.4133819341659546,1.0,1.0,-3.658658742904663,1.1530836820602417,2.505574941635132,0.3194120526313782,0.9732822179794312,0.9732822179794312,0.0,238.44580078125,217.0,67688.9375,0.0,4282.56396484375,1.0,278.5433959960937,282.81982421875,296.9003601074219,301.2142028808594,293.1499938964844,293.1499938964844,278.25,33613.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941772758960724,1.0,0.0,0.0,3.784550905227661,3.784575700759888,9.557008979754755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.935546875,0.0,1669.56591796875,1895.4371337890625,0.0,3788.551513671875,0.933695375919342,1.0,0.0,3.0,1.0,0.0
17935980,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749182224273682,0.5125274658203125,0.4642729163169861,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9810794591903688,0.7120799422264099,0.6751822829246521,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.881767988204956,0.525726854801178,0.3694894909858703,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8370786309242249,0.4468591511249542,0.4268915057182312,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6867699027061462,0.2418148070573806,1.1104477643966677,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48541259765625,297.2406921386719,284.9024963378906,1.0,0.694902241230011,0.4118794798851013,0.4118794798851013,1.0,1.0,-3.658676624298096,1.1486270427703855,2.510049819946289,0.3152164220809936,0.8800123333930969,0.8800123333930969,0.0,227.8298797607422,205.0,68407.6171875,0.0,4216.291015625,1.0,278.2565612792969,282.69635009765625,296.9526062011719,301.3857421875,293.1499938964844,293.1499938964844,278.54998779296875,38538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487248659133912,1.0,0.0,0.0,3.68101954460144,3.681044340133667,9.041272619469964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.51953125,0.0,1587.10546875,1895.4371337890625,0.0,3851.46728515625,0.9141802191734314,1.0,0.0,3.0,1.0,0.0
17936040,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749182224273682,0.5125274658203125,0.4642729163169861,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9810794591903688,0.7120799422264099,0.6751822829246521,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.881767988204956,0.525726854801178,0.3694894909858703,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8370786309242249,0.4468591511249542,0.4268915057182312,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6867699027061462,0.2418148070573806,1.1104477643966677,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.48541259765625,297.2406921386719,284.9024963378906,1.0,0.694902241230011,0.4118794798851013,0.4118794798851013,1.0,1.0,-3.658676624298096,1.1486270427703855,2.510049819946289,0.3152164220809936,0.8800123333930969,0.8800123333930969,0.0,227.8298797607422,205.0,68407.6171875,0.0,4216.291015625,1.0,278.2565612792969,282.69635009765625,296.9526062011719,301.3857421875,293.1499938964844,293.1499938964844,278.54998779296875,38538.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487248659133912,1.0,0.0,0.0,3.68101954460144,3.681044340133667,9.041272619469964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.51953125,0.0,1587.10546875,1895.4371337890625,0.0,3851.46728515625,0.9141802191734314,1.0,0.0,3.0,1.0,0.0
17936100,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805674314498901,0.5124128460884094,0.4636354446411133,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868192076683044,0.7127121686935425,0.6752416491508484,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886811137199402,0.5275945663452148,0.3704164326190948,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8424835205078125,0.4473557472229004,0.4269335865974426,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6916401386260986,0.2420473992824554,1.1098822355270386,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4857177734375,297.24285888671875,285.0183410644531,1.0,0.6921123266220093,0.411128282546997,0.411128282546997,1.0,1.0,-3.658458948135376,1.1463229656219482,2.512135982513428,0.3129436671733856,0.9609872698783876,0.9609872698783876,0.0,222.1971435546875,205.0,67539.75,0.0,4180.53125,1.0,278.5028076171875,282.8294982910156,296.9106140136719,301.17657470703125,293.1499938964844,293.1499938964844,278.54998779296875,34278.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429373145103456,1.0,0.0,0.0,3.725686073303223,3.725710391998291,9.262021762879158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9306640625,0.0,1605.87060546875,1895.4371337890625,0.0,3799.11865234375,0.9225908517837524,1.0,0.0,3.0,1.0,0.0
17936160,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8875580430030823,0.5124474167823792,0.4634318053722381,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932327270507812,0.7135275602340698,0.6757350564002991,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969020247459412,0.5296025276184082,0.3716160655021667,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490555882453918,0.4479966759681701,0.4272621273994446,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6975205540657043,0.2423903197050094,1.1101096868515017,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4875183105469,297.2467956542969,285.0041809082031,1.0,0.6894240975379944,0.4104129076004028,0.4104129076004028,1.0,1.0,-3.660917043685913,1.1450433731079102,2.515873670578003,0.3111591637134552,0.9741625785827636,0.9741625785827636,0.0,216.0774383544922,193.0,67727.8359375,0.0,4148.87060546875,1.0,278.5434265136719,282.8204040527344,296.9264221191406,301.2425537109375,293.1499938964844,293.1499938964844,278.25,33596.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940942108631134,1.0,0.0,0.0,3.7862937450408936,3.78631854057312,9.565812888467915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.888671875,0.0,1671.5013427734375,1895.4371337890625,0.0,3781.007568359375,0.9341200590133668,1.0,0.0,3.0,1.0,0.0
17936220,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8986168503761292,0.5110459327697754,0.4621548950672149,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7140961289405823,0.6683211922645569,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9108983874320984,0.5324586033821106,0.3735190033912658,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8599843978881836,0.448354035615921,0.4274608194828033,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7070704698562622,0.2425452172756195,1.109716534614563,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4822692871094,297.2430114746094,284.89715576171875,1.0,0.6832786798477173,0.4089821875095367,0.4089821875095367,1.0,1.0,-3.652733564376831,1.137904405593872,2.514829158782959,0.3064417839050293,0.8770245909690857,0.8770245909690857,0.0,206.071029663086,181.0,68353.328125,0.0,4064.412353515625,1.0,278.2569580078125,282.69293212890625,296.9790344238281,301.4130859375,293.1499938964844,293.1499938964844,278.54998779296875,38607.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478169083595276,1.0,0.0,0.0,3.681678056716919,3.6817028522491455,9.044507010003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3515625,0.0,1588.3760986328125,1895.4371337890625,0.0,3843.27392578125,0.914277195930481,1.0,0.0,3.0,1.0,0.0
17936280,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8986168503761292,0.5110459327697754,0.4621548950672149,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7140961289405823,0.6683211922645569,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9108983874320984,0.5324586033821106,0.3735190033912658,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8599843978881836,0.448354035615921,0.4274608194828033,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7070704698562622,0.2425452172756195,1.109716534614563,284.896484375,284.95001220703125,304.4205627441406,293.9624328613281,299.4822692871094,297.2430114746094,284.89715576171875,1.0,0.6832786798477173,0.4089821875095367,0.4089821875095367,1.0,1.0,-3.652733564376831,1.137904405593872,2.514829158782959,0.3064417839050293,0.8770245909690857,0.8770245909690857,0.0,206.071029663086,181.0,68353.328125,0.0,4064.412353515625,1.0,278.2569580078125,282.69293212890625,296.9790344238281,301.4130859375,293.1499938964844,293.1499938964844,278.54998779296875,38607.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478169083595276,1.0,0.0,0.0,3.681678056716919,3.6817028522491455,9.044507010003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3515625,0.0,1588.3760986328125,1895.4371337890625,0.0,3843.27392578125,0.914277195930481,1.0,0.0,3.0,1.0,0.0
17936340,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9089116454124452,0.5107979774475098,0.4613622426986694,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187119722366333,0.645858645439148,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9249982237815856,0.5362431406974792,0.3757296800613403,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701035976409912,0.4493321478366852,0.4278764724731445,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7153170108795166,0.2429984509944915,1.1097393035888672,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4884338378906,297.25738525390625,284.98406982421875,1.0,0.6753970384597778,0.4075514674186706,0.4075514674186706,1.0,1.0,-3.6277668476104736,1.1249711513519287,2.502795696258545,0.2992873787879944,0.9536476135253906,0.9536476135253906,0.0,196.99658203125,169.0,67193.015625,0.0,3942.798828125,1.0,278.5433349609375,282.81005859375,296.94970703125,301.2431945800781,293.1499938964844,293.1499938964844,278.25,34216.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391912817955016,1.0,0.0,0.0,3.76557731628418,3.7656021118164062,9.461422223466798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.861328125,0.0,1651.826171875,1895.4371337890625,0.0,3765.0888671875,0.9297192692756652,1.0,0.0,3.0,1.0,0.0
17936400,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9089116454124452,0.5107979774475098,0.4613622426986694,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187119722366333,0.645858645439148,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9249982237815856,0.5362431406974792,0.3757296800613403,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701035976409912,0.4493321478366852,0.4278764724731445,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7153170108795166,0.2429984509944915,1.1097393035888672,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4884338378906,297.25738525390625,284.98406982421875,1.0,0.6753970384597778,0.4075514674186706,0.4075514674186706,1.0,1.0,-3.6277668476104736,1.1249711513519287,2.502795696258545,0.2992873787879944,0.9536476135253906,0.9536476135253906,0.0,196.99658203125,169.0,67193.015625,0.0,3942.798828125,1.0,278.5433349609375,282.81005859375,296.94970703125,301.2431945800781,293.1499938964844,293.1499938964844,278.25,34216.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391912817955016,1.0,0.0,0.0,3.76557731628418,3.7656021118164062,9.461422223466798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.861328125,0.0,1651.826171875,1895.4371337890625,0.0,3765.0888671875,0.9297192692756652,1.0,0.0,3.0,1.0,0.0
17936460,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158926606178284,0.50997394323349,0.4608033001422882,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7220684885978699,0.6320455074310303,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.933952569961548,0.5378288626670837,0.3769084811210632,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766121864318848,0.4495019912719726,0.4280769526958465,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7202807068824768,0.243064284324646,1.1097345352172852,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4926147460937,297.2654113769531,284.8593139648437,1.0,0.6705472469329834,0.4069279432296753,0.4069279432296753,1.0,1.0,-3.612137317657471,1.1176609992980957,2.494476318359375,0.2956324815750122,0.8548585176467896,0.8548585176467896,0.0,191.54405212402344,169.0,67670.296875,0.0,3868.73388671875,1.0,278.2862854003906,282.6715087890625,297.0049133300781,301.4405822753906,293.1499938964844,293.1499938964844,278.25,39546.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944021463394165,1.0,0.0,0.0,3.6865665912628174,3.686591625213623,9.06854211280006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.8876953125,0.0,1601.0333251953125,1895.4371337890625,0.0,3808.94677734375,0.9140396118164062,1.0,0.0,3.0,1.0,0.0
17936520,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213993549346924,0.5093302130699158,0.4600123763084411,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7250699996948242,0.6212154626846313,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408642053604126,0.5390723943710327,0.3776142001152038,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8817137479782104,0.4495852887630462,0.4279857575893402,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7240479588508606,0.2430783361196518,1.1090683937072754,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4971923828125,297.2735900878906,284.8917541503906,1.0,0.666490375995636,0.4064380228519439,0.4064380228519439,1.0,1.0,-3.598097085952759,1.1113370656967163,2.486760139465332,0.2925409078598022,0.8550506234169006,0.8550506234169006,0.0,187.2567138671875,157.0,67167.5,0.0,3806.467041015625,1.0,278.2571105957031,282.7030334472656,296.9959411621094,301.362060546875,293.1499938964844,293.1499938964844,278.54998779296875,39626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94374418258667,1.0,0.0,0.0,3.609456062316896,3.609480381011963,8.693143058735586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.916015625,0.0,1515.358154296875,1895.4371337890625,0.0,3806.43408203125,0.899226188659668,1.0,0.0,3.0,1.0,0.0
17936580,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9375504851341248,0.5091590881347656,0.4592533409595489,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342125177383423,0.5930604338645935,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9591464400291444,0.5429743528366089,0.3798733055591583,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961153030395508,0.4505891501903534,0.4283773601055145,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.734516978263855,0.2436362355947494,1.1092039346694946,284.97967529296875,284.95001220703125,304.4824523925781,294.0054626464844,299.5205993652344,297.31109619140625,284.9789123535156,1.0,0.6568617224693298,0.4053245782852173,0.4053245782852173,1.0,1.0,-3.5666651725769043,1.0971487760543823,2.4695165157318115,0.2855203151702881,0.926239550113678,0.926239550113678,0.0,176.64691162109375,175.0,66018.7265625,0.0,3662.552001953125,1.0,278.5419616699219,282.8236999511719,296.9701843261719,301.18505859375,293.1499938964844,293.1499938964844,278.25,34630.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332242608070374,1.0,0.0,0.0,3.684108257293701,3.6841323375701904,9.056450949174176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3759765625,0.0,1561.1044921875,1895.4371337890625,0.0,3710.6591796875,0.9119369387626648,1.0,0.0,3.0,1.0,0.0
17936640,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9375504851341248,0.5091590881347656,0.4592533409595489,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342125177383423,0.5930604338645935,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9591464400291444,0.5429743528366089,0.3798733055591583,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961153030395508,0.4505891501903534,0.4283773601055145,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.734516978263855,0.2436362355947494,1.1092039346694946,284.97967529296875,284.95001220703125,304.4824523925781,294.0054626464844,299.5205993652344,297.31109619140625,284.9789123535156,1.0,0.6568617224693298,0.4053245782852173,0.4053245782852173,1.0,1.0,-3.5666651725769043,1.0971487760543823,2.4695165157318115,0.2855203151702881,0.926239550113678,0.926239550113678,0.0,176.64691162109375,175.0,66018.7265625,0.0,3662.552001953125,1.0,278.5419616699219,282.8236999511719,296.9701843261719,301.18505859375,293.1499938964844,293.1499938964844,278.25,34630.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332242608070374,1.0,0.0,0.0,3.684108257293701,3.6841323375701904,9.056450949174176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.3759765625,0.0,1561.1044921875,1895.4371337890625,0.0,3710.6591796875,0.9119369387626648,1.0,0.0,3.0,1.0,0.0
17936700,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9403996467590332,0.5085718035697937,0.4589421153068542,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.73862624168396,0.5879887938499451,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9630630612373352,0.5445420742034912,0.3810786008834839,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8990063667297363,0.4508384168148041,0.4287135601043701,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7366678714752197,0.2438393980264663,1.1101614236831665,284.8695373535156,284.95001220703125,304.492919921875,294.0129089355469,299.5306091308594,297.3261413574219,284.8705444335937,1.0,0.6560974717140198,0.4047678709030151,0.4047678709030151,1.0,1.0,-3.563154458999634,1.0943148136138916,2.468839645385742,0.2830884158611297,0.8431360125541687,0.8431360125541687,0.0,174.85760498046875,175.0,66637.8046875,0.0,3642.99853515625,1.0,278.2977294921875,282.6981811523437,297.02618408203125,301.39080810546875,293.1499938964844,293.1499938964844,278.25,39224.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937200665473938,1.0,0.0,0.0,3.618297100067138,3.618321418762207,8.735781307223078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.7744140625,0.0,1522.098388671875,1895.4371337890625,0.0,3746.960693359375,0.8983963131904602,1.0,0.0,3.0,1.0,0.0
17936760,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9391236901283264,0.5080003142356873,0.4583669602870941,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421227693557739,0.589338481426239,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.963217794895172,0.5461244583129883,0.3821327984333038,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984319567680359,0.4510515034198761,0.4288992881774902,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363107204437256,0.2440168261528015,1.1109694242477417,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5384826660156,297.3356628417969,284.9148254394531,1.0,0.6570613980293274,0.4044152498245239,0.4044152498245239,1.0,1.0,-3.566534757614136,1.0944099426269531,2.4721248149871826,0.2823659479618072,0.853614330291748,0.853614330291748,0.0,175.43621826171875,193.0,66472.953125,0.0,3654.930908203125,1.0,278.2577514648437,282.7363586425781,297.02447509765625,301.3295593261719,293.1499938964844,293.1499938964844,278.54998779296875,38764.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937341332435608,1.0,0.0,0.0,3.546889305114746,3.546912670135498,8.394378596676688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.798828125,0.0,1441.5528564453125,1895.4371337890625,0.0,3748.24267578125,0.8849900960922241,1.0,0.0,3.0,1.0,0.0
17936820,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314401149749756,0.5080759525299072,0.4583375751972198,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7472676038742065,0.6019574403762817,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586328268051147,0.5503197312355042,0.3849850296974182,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927053809165955,0.4522570073604584,0.4300042986869812,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7322775721549988,0.244809404015541,1.1147586107254028,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5525207519531,297.3500061035156,285.0172119140625,1.0,0.6633016467094421,0.4037100374698639,0.4037100374698639,1.0,1.0,-3.5909714698791504,1.1007667779922483,2.4902045726776123,0.2832053899765014,0.95376455783844,0.95376455783844,0.0,180.59686279296875,211.0,66332.0234375,0.0,3747.68408203125,1.0,278.54168701171875,282.85235595703125,297.0130920410156,301.22967529296875,293.1499938964844,293.1499938964844,278.25,33025.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294198751449584,1.0,0.0,0.0,3.678537845611572,3.6785614490509033,9.02908482203202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.1298828125,0.0,1542.7237548828125,1895.4371337890625,0.0,3675.822509765625,0.909794807434082,1.0,0.0,3.0,1.0,0.0
