time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314401149749756,0.5080759525299072,0.4583375751972198,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7472676038742065,0.6019574403762817,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586328268051147,0.5503197312355042,0.3849850296974182,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927053809165955,0.4522570073604584,0.4300042986869812,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7322775721549988,0.244809404015541,1.1147586107254028,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5525207519531,297.3500061035156,285.0172119140625,1.0,0.6633016467094421,0.4037100374698639,0.4037100374698639,1.0,1.0,-3.5909714698791504,1.1007667779922483,2.4902045726776123,0.2832053899765014,0.95376455783844,0.95376455783844,0.0,180.59686279296875,211.0,66332.0234375,0.0,3747.68408203125,1.0,278.54168701171875,282.85235595703125,297.0130920410156,301.22967529296875,293.1499938964844,293.1499938964844,278.25,33025.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294198751449584,1.0,0.0,0.0,3.678537845611572,3.6785614490509033,9.02908482203202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.1298828125,0.0,1542.7237548828125,1895.4371337890625,0.0,3675.822509765625,0.909794807434082,1.0,0.0,3.0,1.0,0.0
17936940,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9166136384010316,0.5068182945251465,0.4578188359737396,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7477676272392273,0.6266606450080872,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470227360725404,0.5534238815307617,0.3875617086887359,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811429738998413,0.4526554048061371,0.4309175908565521,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239294052124023,0.2450675517320633,1.1182012557983398,284.9242553710937,284.95001220703125,304.5455322265625,294.0510559082031,299.5458984375,297.3332214355469,284.9261779785156,1.0,0.673486053943634,0.4030048251152038,0.4030048251152038,1.0,1.0,-3.628396987915039,1.111541986465454,2.516855001449585,0.2857992947101593,0.8813351988792419,0.8813351988792419,0.0,190.49302673339844,229.0,67701.4296875,0.0,3904.330322265625,1.0,278.257568359375,282.72247314453125,297.07745361328125,301.4551696777344,293.1499938964844,293.1499938964844,278.54998779296875,37244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938193678855896,1.0,0.0,0.0,3.620362520217896,3.6203863620758057,8.74575732723315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.400390625,0.0,1509.678466796875,1895.4371337890625,0.0,3756.007568359375,0.8998191356658936,1.0,0.0,3.0,1.0,0.0
17937000,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9166136384010316,0.5068182945251465,0.4578188359737396,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7477676272392273,0.6266606450080872,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470227360725404,0.5534238815307617,0.3875617086887359,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8811429738998413,0.4526554048061371,0.4309175908565521,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7239294052124023,0.2450675517320633,1.1182012557983398,284.9242553710937,284.95001220703125,304.5455322265625,294.0510559082031,299.5458984375,297.3332214355469,284.9261779785156,1.0,0.673486053943634,0.4030048251152038,0.4030048251152038,1.0,1.0,-3.628396987915039,1.111541986465454,2.516855001449585,0.2857992947101593,0.8813351988792419,0.8813351988792419,0.0,190.49302673339844,229.0,67701.4296875,0.0,3904.330322265625,1.0,278.257568359375,282.72247314453125,297.07745361328125,301.4551696777344,293.1499938964844,293.1499938964844,278.54998779296875,37244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938193678855896,1.0,0.0,0.0,3.620362520217896,3.6203863620758057,8.74575732723315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.400390625,0.0,1509.678466796875,1895.4371337890625,0.0,3756.007568359375,0.8998191356658936,1.0,0.0,3.0,1.0,0.0
17937060,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008365273475648,0.5067211389541626,0.4578427970409393,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459076642990112,0.6573495268821716,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325565099716188,0.5574854016304016,0.3904899954795837,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678380250930786,0.4537042081356048,0.43211430311203,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137335538864136,0.2455480545759201,1.1218749284744265,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53131103515625,297.3127746582031,285.03619384765625,1.0,0.6861199140548706,0.4012399017810821,0.4012399017810821,1.0,1.0,-3.674716711044312,1.122190237045288,2.5525264739990234,0.2862525582313537,0.9986470341682434,0.9986470341682434,0.0,203.25537109375,232.0,67843.4765625,0.0,4105.66552734375,1.0,278.54229736328125,282.8441772460937,297.0601501464844,301.3712463378906,293.1499938964844,293.1499938964844,278.25,32391.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335180521011353,1.0,0.0,0.0,3.7706377506256095,3.770662307739258,9.486868748354028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0341796875,0.0,1643.682861328125,1895.4371337890625,0.0,3713.34521484375,0.9300689101219176,1.0,0.0,3.0,1.0,0.0
17937120,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008365273475648,0.5067211389541626,0.4578427970409393,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.7459076642990112,0.6573495268821716,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325565099716188,0.5574854016304016,0.3904899954795837,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678380250930786,0.4537042081356048,0.43211430311203,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137335538864136,0.2455480545759201,1.1218749284744265,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.53131103515625,297.3127746582031,285.03619384765625,1.0,0.6861199140548706,0.4012399017810821,0.4012399017810821,1.0,1.0,-3.674716711044312,1.122190237045288,2.5525264739990234,0.2862525582313537,0.9986470341682434,0.9986470341682434,0.0,203.25537109375,232.0,67843.4765625,0.0,4105.66552734375,1.0,278.54229736328125,282.8441772460937,297.0601501464844,301.3712463378906,293.1499938964844,293.1499938964844,278.25,32391.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335180521011353,1.0,0.0,0.0,3.7706377506256095,3.770662307739258,9.486868748354028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0341796875,0.0,1643.682861328125,1895.4371337890625,0.0,3713.34521484375,0.9300689101219176,1.0,0.0,3.0,1.0,0.0
17937180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895273208618164,0.5051471590995789,0.457113116979599,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7410981059074402,0.6808937191963196,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220876097679138,0.5602913498878479,0.3929144442081451,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582461476325989,0.4538293778896332,0.4328308701515198,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7055496573448181,0.2454015761613845,1.1236913204193115,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5032653808594,297.27508544921875,284.9156494140625,1.0,0.6951149702072144,0.3994749784469604,0.3994749784469604,1.0,1.0,-3.708163261413574,1.128169298171997,2.579993963241577,0.2854248881340027,0.9095271825790404,0.9095271825790404,0.0,213.3407287597656,235.0,69376.078125,0.0,4259.48974609375,1.0,278.2568664550781,282.6920471191406,297.1173095703125,301.603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439579844474792,1.0,0.0,0.0,3.737987518310547,3.738012552261353,9.323285894424772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.7939453125,0.0,1640.118408203125,1895.4371337890625,0.0,3808.37158203125,0.9256661534309388,1.0,0.0,3.0,1.0,0.0
17937240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895273208618164,0.5051471590995789,0.457113116979599,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7410981059074402,0.6808937191963196,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220876097679138,0.5602913498878479,0.3929144442081451,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582461476325989,0.4538293778896332,0.4328308701515198,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7055496573448181,0.2454015761613845,1.1236913204193115,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5032653808594,297.27508544921875,284.9156494140625,1.0,0.6951149702072144,0.3994749784469604,0.3994749784469604,1.0,1.0,-3.708163261413574,1.128169298171997,2.579993963241577,0.2854248881340027,0.9095271825790404,0.9095271825790404,0.0,213.3407287597656,235.0,69376.078125,0.0,4259.48974609375,1.0,278.2568664550781,282.6920471191406,297.1173095703125,301.603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439579844474792,1.0,0.0,0.0,3.737987518310547,3.738012552261353,9.323285894424772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.7939453125,0.0,1640.118408203125,1895.4371337890625,0.0,3808.37158203125,0.9256661534309388,1.0,0.0,3.0,1.0,0.0
17937300,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8849017024040222,0.5044301748275757,0.4565505683422088,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385029196739197,0.690491259098053,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180734157562256,0.5617337822914124,0.3939814865589142,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544235229492188,0.4538600146770477,0.4329774379730224,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7020803093910217,0.2452628314495086,1.123720407485962,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4911804199219,297.259521484375,284.9000244140625,1.0,0.6986892223358154,0.3985925316810608,0.3985925316810608,1.0,1.0,-3.720533847808838,1.1296470165252686,2.5908868312835693,0.2843295037746429,0.8840535283088684,0.8840535283088684,0.0,217.4748992919922,235.0,69699.1171875,0.0,4319.6240234375,1.0,278.1665954589844,282.6664428710937,297.1188049316406,301.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,37952.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464117288589478,1.0,0.0,0.0,3.700662612915039,3.7006876468658447,9.13802409741038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.662109375,0.0,1605.0751953125,1895.4371337890625,0.0,3830.5791015625,0.9174891114234924,1.0,0.0,3.0,1.0,0.0
17937360,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8807075023651123,0.5038774013519287,0.4560936689376831,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.7360419631004333,0.6975431442260742,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.914549708366394,0.5633114576339722,0.3951113820075989,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.85097336769104,0.4539809823036194,0.4331681728363037,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6988896131515503,0.2451687008142471,1.1237908601760864,284.92584228515625,284.95001220703125,304.6089782714844,294.0990600585937,299.4814147949219,297.248291015625,284.9271850585937,1.0,0.7017410397529602,0.3976278305053711,0.3976278305053711,1.0,1.0,-3.7302072048187256,1.1299474239349363,2.600259780883789,0.2827534973621368,0.8899335861206055,0.8899335861206055,0.0,221.30401611328125,238.0,69696.171875,0.0,4370.6455078125,1.0,278.1523742675781,282.68896484375,297.1117248535156,301.60943603515625,293.1499938964844,293.1499938964844,278.45001220703125,37478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468949437141418,1.0,0.0,0.0,3.6703150272369385,3.670339345932007,8.988763511297293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.0732421875,0.0,1567.0096435546875,1895.4371337890625,0.0,3834.946533203125,0.9111921191215516,1.0,0.0,3.0,1.0,0.0
17937420,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8724046945571899,0.503696620464325,0.4560213685035705,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9918402433395386,0.7337605953216553,0.6956793665885925,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075499773025512,0.5672793388366699,0.3979389071464538,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8440380096435547,0.4548760056495666,0.4341408014297485,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6924270987510681,0.2453962117433548,1.1256661415100098,285.0172119140625,284.95001220703125,304.63006591796875,294.11553955078125,299.4737854003906,297.2446594238281,285.01568603515625,1.0,0.7059446573257446,0.3956984281539917,0.3956984281539917,1.0,1.0,-3.73467230796814,1.125452995300293,2.6092193126678467,0.2776208221912384,0.9876075983047484,0.9876075983047484,0.0,229.02703857421875,241.0,69174.7265625,0.0,4432.39697265625,1.0,278.443359375,282.80145263671875,297.0982971191406,301.5054931640625,293.1499938964844,293.1499938964844,278.1499938964844,33109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403635263442992,1.0,0.0,0.0,3.7958130836486816,3.7958381175994873,9.613974043531923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.8779296875,0.0,1679.032470703125,1895.4371337890625,0.0,3775.75,0.9358901381492616,1.0,0.0,3.0,1.0,0.0
17937480,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8724046945571899,0.503696620464325,0.4560213685035705,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9918402433395386,0.7337605953216553,0.6956793665885925,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9075499773025512,0.5672793388366699,0.3979389071464538,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8440380096435547,0.4548760056495666,0.4341408014297485,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6924270987510681,0.2453962117433548,1.1256661415100098,285.0172119140625,284.95001220703125,304.63006591796875,294.11553955078125,299.4737854003906,297.2446594238281,285.01568603515625,1.0,0.7059446573257446,0.3956984281539917,0.3956984281539917,1.0,1.0,-3.73467230796814,1.125452995300293,2.6092193126678467,0.2776208221912384,0.9876075983047484,0.9876075983047484,0.0,229.02703857421875,241.0,69174.7265625,0.0,4432.39697265625,1.0,278.443359375,282.80145263671875,297.0982971191406,301.5054931640625,293.1499938964844,293.1499938964844,278.1499938964844,33109.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403635263442992,1.0,0.0,0.0,3.7958130836486816,3.7958381175994873,9.613974043531923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.8779296875,0.0,1679.032470703125,1895.4371337890625,0.0,3775.75,0.9358901381492616,1.0,0.0,3.0,1.0,0.0
17937540,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658108115196228,0.5020407438278198,0.4551029801368713,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857609272003174,0.7318553924560547,0.6942040324211121,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027772545814514,0.5699976682662964,0.4002150297164917,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8388530015945435,0.4548806250095367,0.4346266090869903,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875244975090027,0.2451640218496322,1.1264317035675049,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4618225097656,297.2354736328125,284.9015197753906,1.0,0.7088943719863892,0.3937690556049347,0.3937690556049347,1.0,1.0,-3.736040830612183,1.1198869943618774,2.616153717041016,0.2721127569675445,0.8890081644058228,0.8890081644058228,0.0,234.94239807128903,244.0,70016.5546875,0.0,4474.0224609375,1.0,278.1563720703125,282.6645812988281,297.15313720703125,301.6919860839844,293.1499938964844,293.1499938964844,278.45001220703125,38193.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480339288711548,1.0,0.0,0.0,3.710494518280029,3.710519313812256,9.186643410430406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9892578125,0.0,1618.20654296875,1895.4371337890625,0.0,3845.23291015625,0.920402467250824,1.0,0.0,3.0,1.0,0.0
17937600,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658108115196228,0.5020407438278198,0.4551029801368713,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857609272003174,0.7318553924560547,0.6942040324211121,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027772545814514,0.5699976682662964,0.4002150297164917,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8388530015945435,0.4548806250095367,0.4346266090869903,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875244975090027,0.2451640218496322,1.1264317035675049,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4618225097656,297.2354736328125,284.9015197753906,1.0,0.7088943719863892,0.3937690556049347,0.3937690556049347,1.0,1.0,-3.736040830612183,1.1198869943618774,2.616153717041016,0.2721127569675445,0.8890081644058228,0.8890081644058228,0.0,234.94239807128903,244.0,70016.5546875,0.0,4474.0224609375,1.0,278.1563720703125,282.6645812988281,297.15313720703125,301.6919860839844,293.1499938964844,293.1499938964844,278.45001220703125,38193.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480339288711548,1.0,0.0,0.0,3.710494518280029,3.710519313812256,9.186643410430406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.9892578125,0.0,1618.20654296875,1895.4371337890625,0.0,3845.23291015625,0.920402467250824,1.0,0.0,3.0,1.0,0.0
17937660,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628137111663818,0.5017980933189392,0.4546165466308594,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829482436180116,0.7317216396331787,0.6937314867973328,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010435938835144,0.5724227428436279,0.401727020740509,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8365628719329834,0.4553289711475372,0.4349090754985809,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.685279130935669,0.2452477663755417,1.126639723777771,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46160888671875,297.2369079589844,285.0168762207031,1.0,0.7104012966156006,0.392930656671524,0.392930656671524,1.0,1.0,-3.737285852432251,1.1176246404647827,2.6196610927581787,0.269585907459259,0.9771159887313844,0.9771159887313844,0.0,237.7303466796875,244.0,69188.8828125,0.0,4495.3486328125,1.0,278.4229431152344,282.8001708984375,297.1133728027344,301.4990234375,293.1499938964844,293.1499938964844,278.45001220703125,33652.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415846467018129,1.0,0.0,0.0,3.777165651321411,3.7771904468536377,9.51974584495474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.08984375,0.0,1661.1246337890625,1895.4371337890625,0.0,3786.84375,0.9328245520591736,1.0,0.0,3.0,1.0,0.0
17937720,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618136644363403,0.5017096400260925,0.4546144902706146,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9819889664649964,0.7317779660224915,0.6938245892524719,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007484316825868,0.5738189816474915,0.4027508795261383,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8358564972877502,0.455650120973587,0.4352567493915558,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6845636963844299,0.2453550100326538,1.1272780895233154,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.462158203125,297.23846435546875,285.0044860839844,1.0,0.7112860083580017,0.3924590647220611,0.3924590647220611,1.0,1.0,-3.739813089370728,1.1169939041137695,2.622819185256958,0.2684565782546997,0.98376202583313,0.98376202583313,0.0,238.88983154296875,247.0,69331.5625,0.0,4509.86962890625,1.0,278.443603515625,282.790283203125,297.1293334960937,301.5505676269531,293.1499938964844,293.1499938964844,278.1499938964844,33608.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407382011413574,1.0,0.0,0.0,3.81371021270752,3.813735485076904,9.704846206659568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.513671875,0.0,1704.3475341796875,1895.4371337890625,0.0,3779.15478515625,0.940287172794342,1.0,0.0,3.0,1.0,0.0
17937780,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576235175132751,0.5001412630081177,0.453669399023056,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9780471920967102,0.7306859493255615,0.693269670009613,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984955549240112,0.5765228867530823,0.4049460589885711,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8327859044075012,0.4556767344474792,0.435660719871521,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.681573212146759,0.2451540976762771,1.1277530193328855,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4557800292969,297.2320251464844,284.90069580078125,1.0,0.7133756875991821,0.39114910364151,0.39114910364151,1.0,1.0,-3.7417185306549072,1.113510012626648,2.6282083988189697,0.2648903131484985,0.8883819580078125,0.8883819580078125,0.0,242.8176727294922,250.0,70116.7734375,0.0,4540.365234375,1.0,278.15631103515625,282.6627197265625,297.1837158203125,301.7290344238281,293.1499938964844,293.1499938964844,278.45001220703125,38426.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476091265678406,1.0,0.0,0.0,3.7171225547790527,3.7171475887298575,9.219493222190068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8115234375,0.0,1627.62548828125,1895.4371337890625,0.0,3841.398193359375,0.9221087098121644,1.0,0.0,3.0,1.0,0.0
17937840,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576235175132751,0.5001412630081177,0.453669399023056,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9780471920967102,0.7306859493255615,0.693269670009613,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984955549240112,0.5765228867530823,0.4049460589885711,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8327859044075012,0.4556767344474792,0.435660719871521,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.681573212146759,0.2451540976762771,1.1277530193328855,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4557800292969,297.2320251464844,284.90069580078125,1.0,0.7133756875991821,0.39114910364151,0.39114910364151,1.0,1.0,-3.7417185306549072,1.113510012626648,2.6282083988189697,0.2648903131484985,0.8883819580078125,0.8883819580078125,0.0,242.8176727294922,250.0,70116.7734375,0.0,4540.365234375,1.0,278.15631103515625,282.6627197265625,297.1837158203125,301.7290344238281,293.1499938964844,293.1499938964844,278.45001220703125,38426.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476091265678406,1.0,0.0,0.0,3.7171225547790527,3.7171475887298575,9.219493222190068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8115234375,0.0,1627.62548828125,1895.4371337890625,0.0,3841.398193359375,0.9221087098121644,1.0,0.0,3.0,1.0,0.0
17937900,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558028936386108,0.4999357759952545,0.4532289505004883,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9762807488441468,0.7306803464889526,0.6930010914802551,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976365923881531,0.5783761143684387,0.4060580134391784,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.831453263759613,0.4560041129589081,0.4358261227607727,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802390217781067,0.2452113926410675,1.1277674436569214,285.01690673828125,284.95001220703125,304.7030029296875,294.1750793457031,299.45574951171875,297.2333068847656,285.01824951171875,1.0,0.7143012881278992,0.3904941082000732,0.3904941082000732,1.0,1.0,-3.742411613464356,1.1116857528686523,2.630725860595703,0.2629127204418182,0.9702011346817015,0.9702011346817015,0.0,244.5380249023437,250.0,69223.9296875,0.0,4553.34912109375,1.0,278.40362548828125,282.7978515625,297.1444702148437,301.52020263671875,293.1499938964844,293.1499938964844,278.45001220703125,34333.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419257640838624,1.0,0.0,0.0,3.759827136993408,3.7598519325256334,9.432548040422262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.408203125,0.0,1645.9761962890625,1895.4371337890625,0.0,3789.94091796875,0.9302397966384888,1.0,0.0,3.0,1.0,0.0
17937960,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548198342323303,0.4998840689659118,0.4532189071178436,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753086566925048,0.7308787107467651,0.693198561668396,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976214528083801,0.5803695321083069,0.4074627757072449,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308221101760864,0.4564833045005798,0.4362886250019073,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.679569661617279,0.2453833520412445,1.128592014312744,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4571228027344,297.2362670898437,285.0057983398437,1.0,0.7153581976890564,0.389857679605484,0.389857679605484,1.0,1.0,-3.745873212814331,1.1108330488204956,2.635040283203125,0.2613418102264404,0.9847651720046996,0.9847651720046996,0.0,245.7898101806641,253.0,69420.6875,0.0,4571.1708984375,1.0,278.4437255859375,282.7903137207031,297.1620483398437,301.5887756347656,293.1499938964844,293.1499938964844,278.1499938964844,33649.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399837851524352,1.0,0.0,0.0,3.818724632263184,3.818749904632568,9.730383681016974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.4931640625,0.0,1710.70849609375,1895.4371337890625,0.0,3772.29736328125,0.9414852857589722,1.0,0.0,3.0,1.0,0.0
17938020,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512955904006958,0.4983548820018768,0.4523003399372101,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971806824207306,0.7298505306243896,0.6927230358123779,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959827423095703,0.5830963850021362,0.4096644222736358,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283013701438904,0.4565219283103943,0.4366928040981293,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771007776260376,0.2452021241188049,1.1290940046310425,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4512634277344,297.2305908203125,284.9014587402344,1.0,0.7172484993934631,0.3885847926139831,0.3885847926139831,1.0,1.0,-3.747946977615357,1.1074978113174438,2.640449285507202,0.2578597664833069,0.8897851705551147,0.8897851705551147,0.0,249.25604248046875,256.0,70216.1328125,0.0,4599.265625,1.0,278.1562805175781,282.6620178222656,297.21807861328125,301.769775390625,293.1499938964844,293.1499938964844,278.45001220703125,38412.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467395544052124,1.0,0.0,0.0,3.7229745388031006,3.722999811172485,9.248545893569826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.09765625,0.0,1634.290283203125,1895.4371337890625,0.0,3833.542236328125,0.9234046936035156,1.0,0.0,3.0,1.0,0.0
17938080,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8512955904006958,0.4983548820018768,0.4523003399372101,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971806824207306,0.7298505306243896,0.6927230358123779,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959827423095703,0.5830963850021362,0.4096644222736358,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283013701438904,0.4565219283103943,0.4366928040981293,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6771007776260376,0.2452021241188049,1.1290940046310425,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4512634277344,297.2305908203125,284.9014587402344,1.0,0.7172484993934631,0.3885847926139831,0.3885847926139831,1.0,1.0,-3.747946977615357,1.1074978113174438,2.640449285507202,0.2578597664833069,0.8897851705551147,0.8897851705551147,0.0,249.25604248046875,256.0,70216.1328125,0.0,4599.265625,1.0,278.1562805175781,282.6620178222656,297.21807861328125,301.769775390625,293.1499938964844,293.1499938964844,278.45001220703125,38412.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467395544052124,1.0,0.0,0.0,3.7229745388031006,3.722999811172485,9.248545893569826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.09765625,0.0,1634.290283203125,1895.4371337890625,0.0,3833.542236328125,0.9234046936035156,1.0,0.0,3.0,1.0,0.0
17938140,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488321304321289,0.4981151223182678,0.4518620371818542,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692482948303224,0.7300269603729248,0.6926430463790894,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954054713249207,0.5869663953781128,0.4121915996074676,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266038298606873,0.4573266804218292,0.4373134672641754,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6753570437431335,0.2454362213611602,1.1299290657043457,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4527282714844,297.23516845703125,285.0066223144531,1.0,0.7191260457038879,0.3873119056224823,0.3873119056224823,1.0,1.0,-3.752104997634888,1.1048567295074463,2.6472482681274414,0.254312515258789,0.9868627786636353,0.9868627786636353,0.0,252.0160522460937,259.0,69518.0625,0.0,4628.83251953125,1.0,278.4436950683594,282.7896728515625,297.197509765625,301.6308898925781,293.1499938964844,293.1499938964844,278.1499938964844,33661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390995502471924,1.0,0.0,0.0,3.824559211730957,3.824584484100342,9.76014007392223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.1162109375,0.0,1717.8526611328125,1895.4371337890625,0.0,3764.25390625,0.9427855014801024,1.0,0.0,3.0,1.0,0.0
17938200,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488321304321289,0.4981151223182678,0.4518620371818542,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692482948303224,0.7300269603729248,0.6926430463790894,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954054713249207,0.5869663953781128,0.4121915996074676,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266038298606873,0.4573266804218292,0.4373134672641754,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6753570437431335,0.2454362213611602,1.1299290657043457,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4527282714844,297.23516845703125,285.0066223144531,1.0,0.7191260457038879,0.3873119056224823,0.3873119056224823,1.0,1.0,-3.752104997634888,1.1048567295074463,2.6472482681274414,0.254312515258789,0.9868627786636353,0.9868627786636353,0.0,252.0160522460937,259.0,69518.0625,0.0,4628.83251953125,1.0,278.4436950683594,282.7896728515625,297.197509765625,301.6308898925781,293.1499938964844,293.1499938964844,278.1499938964844,33661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390995502471924,1.0,0.0,0.0,3.824559211730957,3.824584484100342,9.76014007392223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.1162109375,0.0,1717.8526611328125,1895.4371337890625,0.0,3764.25390625,0.9427855014801024,1.0,0.0,3.0,1.0,0.0
17938260,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845553457736969,0.4965923726558685,0.4509474337100982,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9657779335975648,0.7289467453956604,0.6921215057373047,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939465880393982,0.5896867513656616,0.4143903851509094,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242489099502563,0.4573493599891662,0.4377023577690124,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6730595231056213,0.245247483253479,1.1303958892822266,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44677734375,297.2296447753906,284.9011535644531,1.0,0.7209527492523193,0.3860467374324798,0.3860467374324798,1.0,1.0,-3.754064083099365,1.1014846563339231,2.6525795459747314,0.2507816851139068,0.8913636207580566,0.8913636207580566,0.0,255.392822265625,262.0,70322.90625,0.0,4656.1025390625,1.0,278.1562194824219,282.6602783203125,297.2538757324219,301.8128356933594,293.1499938964844,293.1499938964844,278.45001220703125,38398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458468556404114,1.0,0.0,0.0,3.730004072189331,3.730029344558716,9.283503459300846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.44140625,0.0,1642.3548583984375,1895.4371337890625,0.0,3825.471435546875,0.9249555468559264,1.0,0.0,3.0,1.0,0.0
17938320,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845553457736969,0.4965923726558685,0.4509474337100982,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9657779335975648,0.7289467453956604,0.6921215057373047,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939465880393982,0.5896867513656616,0.4143903851509094,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242489099502563,0.4573493599891662,0.4377023577690124,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6730595231056213,0.245247483253479,1.1303958892822266,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44677734375,297.2296447753906,284.9011535644531,1.0,0.7209527492523193,0.3860467374324798,0.3860467374324798,1.0,1.0,-3.754064083099365,1.1014846563339231,2.6525795459747314,0.2507816851139068,0.8913636207580566,0.8913636207580566,0.0,255.392822265625,262.0,70322.90625,0.0,4656.1025390625,1.0,278.1562194824219,282.6602783203125,297.2538757324219,301.8128356933594,293.1499938964844,293.1499938964844,278.45001220703125,38398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458468556404114,1.0,0.0,0.0,3.730004072189331,3.730029344558716,9.283503459300846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.44140625,0.0,1642.3548583984375,1895.4371337890625,0.0,3825.471435546875,0.9249555468559264,1.0,0.0,3.0,1.0,0.0
17938380,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432395458221436,0.4963581562042236,0.4505111873149872,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632132053375244,0.7290645837783813,0.6919848918914795,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893463671207428,0.5935606360435486,0.4169161915779114,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822640597820282,0.4581395387649536,0.4383062124252319,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714124083518982,0.2454705983400344,1.1311743259429932,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4480895996094,297.2343444824219,285.0069885253906,1.0,0.7227843403816223,0.384781539440155,0.384781539440155,1.0,1.0,-3.758066177368164,1.0987907648086548,2.65927529335022,0.2471728920936584,0.9889485836029052,0.9889485836029052,0.0,258.1119079589844,265.0,69615.6328125,0.0,4685.06591796875,1.0,278.4437255859375,282.7887268066406,297.2336730957031,301.6737670898437,293.1499938964844,293.1499938964844,278.1499938964844,33673.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382012486457824,1.0,0.0,0.0,3.830785036087036,3.830810546875,9.791942829906477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.38671875,0.0,1725.4879150390625,1895.4371337890625,0.0,3756.07666015625,0.9442026019096376,1.0,0.0,3.0,1.0,0.0
17938440,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432395458221436,0.4963581562042236,0.4505111873149872,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632132053375244,0.7290645837783813,0.6919848918914795,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.893463671207428,0.5935606360435486,0.4169161915779114,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.822640597820282,0.4581395387649536,0.4383062124252319,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714124083518982,0.2454705983400344,1.1311743259429932,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4480895996094,297.2343444824219,285.0069885253906,1.0,0.7227843403816223,0.384781539440155,0.384781539440155,1.0,1.0,-3.758066177368164,1.0987907648086548,2.65927529335022,0.2471728920936584,0.9889485836029052,0.9889485836029052,0.0,258.1119079589844,265.0,69615.6328125,0.0,4685.06591796875,1.0,278.4437255859375,282.7887268066406,297.2336730957031,301.6737670898437,293.1499938964844,293.1499938964844,278.1499938964844,33673.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382012486457824,1.0,0.0,0.0,3.830785036087036,3.830810546875,9.791942829906477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.38671875,0.0,1725.4879150390625,1895.4371337890625,0.0,3756.07666015625,0.9442026019096376,1.0,0.0,3.0,1.0,0.0
17938500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420476913452148,0.4956829249858856,0.4502871036529541,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9618831872940063,0.7286055684089661,0.691946268081665,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931705951690674,0.5949897170066833,0.4181740283966064,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218264579772949,0.4582251906394958,0.4386544525623321,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706107258796692,0.2454312443733215,1.1318150758743286,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4457092285156,297.2324523925781,284.8766784667969,1.0,0.7237632274627686,0.3841489553451538,0.3841489553451538,1.0,1.0,-3.760462045669556,1.0975606441497805,2.6629014015197754,0.2455549240112304,0.9003704190254211,0.9003704190254211,0.0,259.5634765625,265.0,70694.171875,0.0,4701.279296875,1.0,278.1937561035156,282.6397705078125,297.2914123535156,301.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,37183.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435383677482604,1.0,0.0,0.0,3.805791139602661,3.805816888809204,9.664584013080455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.0107421875,0.0,1722.7308349609375,1895.4371337890625,0.0,3804.568359375,0.939242422580719,1.0,0.0,3.0,1.0,0.0
17938560,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401262164115906,0.4948454797267914,0.4496045410633087,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959714949131012,0.7279257774353027,0.691408097743988,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8921020030975342,0.5962678790092468,0.4191083014011383,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8203731179237366,0.4581464529037475,0.438680350780487,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692197918891907,0.2452691793441772,1.131584644317627,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4420166015625,297.2288513183594,284.9009704589844,1.0,0.724574625492096,0.3835425674915313,0.3835425674915313,1.0,1.0,-3.7598745822906494,1.0954267978668213,2.6644480228424072,0.243638664484024,0.8930523991584778,0.8930523991584778,0.0,261.4673156738281,268.0,70426.984375,0.0,4711.83544921875,1.0,278.156494140625,282.65887451171875,297.2902526855469,301.8563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449015259742736,1.0,0.0,0.0,3.7369039058685294,3.736929178237915,9.317880653725296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2041015625,0.0,1650.1177978515625,1895.4371337890625,0.0,3816.9169921875,0.926541805267334,1.0,0.0,3.0,1.0,0.0
17938620,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379233479499817,0.4946168959140777,0.4491738975048065,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571236968040466,0.7279833555221558,0.6912156343460083,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.891674816608429,0.6001367568969727,0.4216288924217224,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188176155090332,0.4589231014251709,0.4392708539962768,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676414012908936,0.2454796135425567,1.1323058605194092,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44342041015625,297.2336120605469,285.00732421875,1.0,0.7263749837875366,0.3823297619819641,0.3823297619819641,1.0,1.0,-3.763724803924561,1.092826008796692,2.670898914337158,0.2401091754436493,0.990984320640564,0.990984320640564,0.0,264.17645263671875,271.0,69711.8671875,0.0,4740.39501953125,1.0,278.4437866210937,282.787841796875,297.27056884765625,301.7173156738281,293.1499938964844,293.1499938964844,278.1499938964844,33687.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937267541885376,1.0,0.0,0.0,3.8369104862213135,3.836935997009277,9.823281743592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.7353515625,0.0,1733.036376953125,1895.4371337890625,0.0,3747.56982421875,0.9455979466438292,1.0,0.0,3.0,1.0,0.0
17938680,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379233479499817,0.4946168959140777,0.4491738975048065,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571236968040466,0.7279833555221558,0.6912156343460083,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.891674816608429,0.6001367568969727,0.4216288924217224,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188176155090332,0.4589231014251709,0.4392708539962768,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676414012908936,0.2454796135425567,1.1323058605194092,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44342041015625,297.2336120605469,285.00732421875,1.0,0.7263749837875366,0.3823297619819641,0.3823297619819641,1.0,1.0,-3.763724803924561,1.092826008796692,2.670898914337158,0.2401091754436493,0.990984320640564,0.990984320640564,0.0,264.17645263671875,271.0,69711.8671875,0.0,4740.39501953125,1.0,278.4437866210937,282.787841796875,297.27056884765625,301.7173156738281,293.1499938964844,293.1499938964844,278.1499938964844,33687.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937267541885376,1.0,0.0,0.0,3.8369104862213135,3.836935997009277,9.823281743592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.7353515625,0.0,1733.036376953125,1895.4371337890625,0.0,3747.56982421875,0.9455979466438292,1.0,0.0,3.0,1.0,0.0
