time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834942638874054,0.4931096732616424,0.448275476694107,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9535951018333436,0.7267826199531555,0.6905847787857056,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903828859329224,0.6028186678886414,0.4238088428974151,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166072964668274,0.458913117647171,0.4396325349807739,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655364632606506,0.2452640682458877,1.1326631307601929,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4371643066406,297.2281188964844,284.900146484375,1.0,0.7281370759010315,0.3811169564723968,0.3811169564723968,1.0,1.0,-3.7653846740722656,1.0894832611083984,2.6759016513824463,0.2365815043449401,0.8942444920539856,0.8942444920539856,0.0,267.52813720703125,274.0,70529.3203125,0.0,4766.77490234375,1.0,278.1561279296875,282.6568298339844,297.3275756835937,301.9006652832031,293.1499938964844,293.1499938964844,278.45001220703125,38394.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439748525619508,1.0,0.0,0.0,3.743691682815552,3.743716955184937,9.351761605103092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8251953125,0.0,1658.3033447265625,1895.4371337890625,0.0,3808.5244140625,0.9279935359954834,1.0,0.0,3.0,1.0,0.0
17938800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834942638874054,0.4931096732616424,0.448275476694107,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9535951018333436,0.7267826199531555,0.6905847787857056,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903828859329224,0.6028186678886414,0.4238088428974151,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166072964668274,0.458913117647171,0.4396325349807739,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655364632606506,0.2452640682458877,1.1326631307601929,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4371643066406,297.2281188964844,284.900146484375,1.0,0.7281370759010315,0.3811169564723968,0.3811169564723968,1.0,1.0,-3.7653846740722656,1.0894832611083984,2.6759016513824463,0.2365815043449401,0.8942444920539856,0.8942444920539856,0.0,267.52813720703125,274.0,70529.3203125,0.0,4766.77490234375,1.0,278.1561279296875,282.6568298339844,297.3275756835937,301.9006652832031,293.1499938964844,293.1499938964844,278.45001220703125,38394.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439748525619508,1.0,0.0,0.0,3.743691682815552,3.743716955184937,9.351761605103092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8251953125,0.0,1658.3033447265625,1895.4371337890625,0.0,3808.5244140625,0.9279935359954834,1.0,0.0,3.0,1.0,0.0
17938860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332127928733826,0.4929445087909698,0.4478330612182617,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9514667987823486,0.7267590761184692,0.6902570724487305,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.889884352684021,0.6055924296379089,0.4255196154117584,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153237700462341,0.4594375789165497,0.4399467408657074,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6642686724662781,0.24538055062294,1.1328508853912354,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4380798339844,297.2313537597656,285.0168762207031,1.0,0.7293573021888733,0.3802871108055115,0.3802871108055115,1.0,1.0,-3.7671091556549072,1.087388515472412,2.679720640182495,0.2339816987514495,0.9872675538063048,0.9872675538063048,0.0,269.6011657714844,274.0,69694.2578125,0.0,4785.15087890625,1.0,278.43072509765625,282.7948303222656,297.2935485839844,301.7201843261719,293.1499938964844,293.1499938964844,278.45001220703125,33682.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368657469749452,1.0,0.0,0.0,3.816981554031372,3.817006826400757,9.721502465254162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.74609375,0.0,1708.8702392578125,1895.4371337890625,0.0,3743.90771484375,0.9414951801300048,1.0,0.0,3.0,1.0,0.0
17938920,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328309059143066,0.4928915798664093,0.4478503763675689,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9509802460670472,0.7267846465110779,0.6903361678123474,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8899961113929749,0.606679379940033,0.426318883895874,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8150862455368042,0.4596791565418243,0.4402095377445221,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640169024467468,0.2454625517129898,1.1333221197128296,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.43865966796875,297.2328796386719,285.0077209472656,1.0,0.7299084663391113,0.3799643814563751,0.3799643814563751,1.0,1.0,-3.7690701484680176,1.08699369430542,2.6820764541625977,0.2331519722938537,0.9929159283638,0.9929159283638,0.0,270.2343444824219,277.0,69806.40625,0.0,4794.92919921875,1.0,278.4438171386719,282.7871398925781,297.30816650390625,301.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,33702.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93629252910614,1.0,0.0,0.0,3.8427274227142334,3.842752933502197,9.853090432443423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9599609375,0.0,1740.2452392578125,1895.4371337890625,0.0,3738.680419921875,0.9469262957572936,1.0,0.0,3.0,1.0,0.0
17938980,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299673795700073,0.4913955628871918,0.4469637274742126,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474424719810486,0.7255292534828186,0.6896560788154602,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887690901756287,0.6093343496322632,0.4284843802452087,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129196166992188,0.4596568644046783,0.4405616223812103,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6619980335235596,0.245235338807106,1.1336321830749512,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43243408203125,297.22735595703125,284.8998107910156,1.0,0.7316447496414185,0.3788118362426758,0.3788118362426758,1.0,1.0,-3.770599126815796,1.0837836265563965,2.6868155002593994,0.2297565191984176,0.8957183361053467,0.8957183361053467,0.0,273.5818786621094,280.0,70633.25,0.0,4820.958984375,1.0,278.1560974121094,282.6554260253906,297.36590576171875,301.9459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38387.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942954123020172,1.0,0.0,0.0,3.750319242477417,3.7503445148468018,9.384901886733132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5908203125,0.0,1666.02490234375,1895.4371337890625,0.0,3799.271240234375,0.9294625520706176,1.0,0.0,3.0,1.0,0.0
17939040,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299673795700073,0.4913955628871918,0.4469637274742126,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474424719810486,0.7255292534828186,0.6896560788154602,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887690901756287,0.6093343496322632,0.4284843802452087,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129196166992188,0.4596568644046783,0.4405616223812103,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6619980335235596,0.245235338807106,1.1336321830749512,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.43243408203125,297.22735595703125,284.8998107910156,1.0,0.7316447496414185,0.3788118362426758,0.3788118362426758,1.0,1.0,-3.770599126815796,1.0837836265563965,2.6868155002593994,0.2297565191984176,0.8957183361053467,0.8957183361053467,0.0,273.5818786621094,280.0,70633.25,0.0,4820.958984375,1.0,278.1560974121094,282.6554260253906,297.36590576171875,301.9459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38387.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942954123020172,1.0,0.0,0.0,3.750319242477417,3.7503445148468018,9.384901886733132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5908203125,0.0,1666.02490234375,1895.4371337890625,0.0,3799.271240234375,0.9294625520706176,1.0,0.0,3.0,1.0,0.0
17939100,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286172151565552,0.4912080764770508,0.4465357363224029,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457297325134276,0.725400447845459,0.6892737150192261,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882394433021545,0.611182451248169,0.4295754730701446,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8118695616722107,0.4599544405937195,0.440690666437149,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610012054443359,0.2452697455883026,1.133521318435669,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4323425292969,297.2289123535156,285.01934814453125,1.0,0.7324404716491699,0.3782355487346649,0.3782355487346649,1.0,1.0,-3.770950317382813,1.0820494890213013,2.688900947570801,0.2278483361005783,0.9788100719451904,0.9788100719451904,0.0,275.1505432128906,280.0,69709.96875,0.0,4832.1171875,1.0,278.40435791015625,282.7929077148437,297.3282775878906,301.7369689941406,293.1499938964844,293.1499938964844,278.45001220703125,34408.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372305870056152,1.0,0.0,0.0,3.790857553482056,3.79088282585144,9.588887905920274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.2001953125,0.0,1683.230224609375,1895.4371337890625,0.0,3747.2333984375,0.9372356534004213,1.0,0.0,3.0,1.0,0.0
17939160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279288411140442,0.4911849498748779,0.4465425610542297,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448139667510986,0.7254756093025208,0.6893525123596191,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884127736091614,0.613178551197052,0.4309785366058349,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114194869995117,0.4604120552539825,0.4411260783672333,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605334877967834,0.2454223334789276,1.1342352628707886,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4336853027344,297.2321472167969,285.0083312988281,1.0,0.7333897948265076,0.3776759207248688,0.3776759207248688,1.0,1.0,-3.7741215229034415,1.0812768936157229,2.69284462928772,0.2263260036706924,0.9950369596481324,0.9950369596481324,0.0,276.29010009765625,283.0,69902.5234375,0.0,4848.7392578125,1.0,278.4439697265625,282.7868347167969,297.34716796875,301.80670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33699.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352436065673828,1.0,0.0,0.0,3.848484992980957,3.848510503768921,9.882637641567271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.328125,0.0,1747.2626953125,1895.4371337890625,0.0,3729.108642578125,0.9482520818710328,1.0,0.0,3.0,1.0,0.0
17939220,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251636624336243,0.489700049161911,0.4456692934036255,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9412888884544371,0.7241679430007935,0.688626766204834,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872455954551697,0.6158015131950378,0.4331272542476654,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8092823028564453,0.4603779315948486,0.4414700865745544,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6585983633995056,0.2451842874288559,1.1345033645629885,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42724609375,297.2265930175781,284.8994140625,1.0,0.7351018786430359,0.3765566945075989,0.3765566945075989,1.0,1.0,-3.775531530380249,1.0781188011169434,2.6974127292633057,0.222996637225151,0.897199809551239,0.897199809551239,0.0,279.6330261230469,286.0,70738.6328125,0.0,4874.44482421875,1.0,278.1560363769531,282.65411376953125,297.4057922363281,301.992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418873190879822,1.0,0.0,0.0,3.7569427490234375,3.756968259811402,9.418080821887996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.978515625,0.0,1673.7578125,1895.4371337890625,0.0,3789.592041015625,0.9309285283088684,1.0,0.0,3.0,1.0,0.0
17939280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251636624336243,0.489700049161911,0.4456692934036255,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9412888884544371,0.7241679430007935,0.688626766204834,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872455954551697,0.6158015131950378,0.4331272542476654,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8092823028564453,0.4603779315948486,0.4414700865745544,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6585983633995056,0.2451842874288559,1.1345033645629885,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42724609375,297.2265930175781,284.8994140625,1.0,0.7351018786430359,0.3765566945075989,0.3765566945075989,1.0,1.0,-3.775531530380249,1.0781188011169434,2.6974127292633057,0.222996637225151,0.897199809551239,0.897199809551239,0.0,279.6330261230469,286.0,70738.6328125,0.0,4874.44482421875,1.0,278.1560363769531,282.65411376953125,297.4057922363281,301.992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38379.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418873190879822,1.0,0.0,0.0,3.7569427490234375,3.756968259811402,9.418080821887996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.978515625,0.0,1673.7578125,1895.4371337890625,0.0,3789.592041015625,0.9309285283088684,1.0,0.0,3.0,1.0,0.0
17939340,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8231911063194275,0.4894990622997284,0.4452574849128723,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9386721849441528,0.7240632176399231,0.6882758140563965,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869236707687378,0.619626522064209,0.4356062412261963,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807799220085144,0.4611240923404693,0.4420254230499267,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657192587852478,0.2453614920377731,1.1350609064102173,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4281311035156,297.2313842773437,285.0084533691406,1.0,0.736822247505188,0.3754374980926513,0.3754374980926513,1.0,1.0,-3.778923988342285,1.0756076574325562,2.7033162117004395,0.2195806056261062,0.996912121772766,0.996912121772766,0.0,282.33758544921875,289.0,70001.40625,0.0,4901.9013671875,1.0,278.44390869140625,282.7861633300781,297.3877868652344,301.854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33727.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.854383707046509,3.854409456253052,9.912955647450872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.8203125,0.0,1754.7138671875,1895.4371337890625,0.0,3719.40185546875,0.9495830535888672,1.0,0.0,3.0,1.0,0.0
17939400,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8231911063194275,0.4894990622997284,0.4452574849128723,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9386721849441528,0.7240632176399231,0.6882758140563965,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869236707687378,0.619626522064209,0.4356062412261963,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807799220085144,0.4611240923404693,0.4420254230499267,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.657192587852478,0.2453614920377731,1.1350609064102173,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.4281311035156,297.2313842773437,285.0084533691406,1.0,0.736822247505188,0.3754374980926513,0.3754374980926513,1.0,1.0,-3.778923988342285,1.0756076574325562,2.7033162117004395,0.2195806056261062,0.996912121772766,0.996912121772766,0.0,282.33758544921875,289.0,70001.40625,0.0,4901.9013671875,1.0,278.44390869140625,282.7861633300781,297.3877868652344,301.854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33727.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.854383707046509,3.854409456253052,9.912955647450872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.8203125,0.0,1754.7138671875,1895.4371337890625,0.0,3719.40185546875,0.9495830535888672,1.0,0.0,3.0,1.0,0.0
17939460,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8204913139343262,0.4880212545394897,0.4443906247615814,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351693987846376,0.7227020263671875,0.6875002980232239,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857994675636292,0.6222100257873535,0.4377304017543793,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805666446685791,0.4610757529735565,0.4423575699329376,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553304195404053,0.2451119422912597,1.135282278060913,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42120361328125,297.22576904296875,284.8988952636719,1.0,0.7385097742080688,0.374333769083023,0.374333769083023,1.0,1.0,-3.780181646347046,1.0724332332611084,2.707748413085937,0.2162636220455169,0.8985774517059326,0.8985774517059326,0.0,285.6834716796875,292.0,70842.6953125,0.0,4927.22900390625,1.0,278.156005859375,282.6529235839844,297.446533203125,302.0408630371094,293.1499938964844,293.1499938964844,278.45001220703125,38378.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408111572265624,1.0,0.0,0.0,3.7634127140045166,3.763438224792481,9.450547509004535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4521484375,0.0,1681.3941650390625,1895.4371337890625,0.0,3779.818115234375,0.932367503643036,1.0,0.0,3.0,1.0,0.0
17939520,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8204913139343262,0.4880212545394897,0.4443906247615814,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9351693987846376,0.7227020263671875,0.6875002980232239,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8857994675636292,0.6222100257873535,0.4377304017543793,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805666446685791,0.4610757529735565,0.4423575699329376,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553304195404053,0.2451119422912597,1.135282278060913,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42120361328125,297.22576904296875,284.8988952636719,1.0,0.7385097742080688,0.374333769083023,0.374333769083023,1.0,1.0,-3.780181646347046,1.0724332332611084,2.707748413085937,0.2162636220455169,0.8985774517059326,0.8985774517059326,0.0,285.6834716796875,292.0,70842.6953125,0.0,4927.22900390625,1.0,278.156005859375,282.6529235839844,297.446533203125,302.0408630371094,293.1499938964844,293.1499938964844,278.45001220703125,38378.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408111572265624,1.0,0.0,0.0,3.7634127140045166,3.763438224792481,9.450547509004535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4521484375,0.0,1681.3941650390625,1895.4371337890625,0.0,3779.818115234375,0.932367503643036,1.0,0.0,3.0,1.0,0.0
17939580,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185620307922363,0.4878277778625488,0.4439843297004699,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9325748682022096,0.7225463390350342,0.6871001720428467,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855016827583313,0.6260104179382324,0.4401888847351074,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8041926026344299,0.4618111550807953,0.4429012238979339,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6539767980575562,0.2452790737152099,1.1357911825180054,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4216613769531,297.2305603027344,285.0086975097656,1.0,0.7402050495147705,0.3732300698757171,0.3732300698757171,1.0,1.0,-3.7834243774414062,1.069905400276184,2.7135188579559326,0.21286042034626,0.9987265467643738,0.9987265467643738,0.0,288.38818359375,295.0,70096.4140625,0.0,4954.322265625,1.0,278.4439392089844,282.78582763671875,297.4287109375,301.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,33744.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331076741218568,1.0,0.0,0.0,3.859922885894776,3.8599486351013184,9.94146830635145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.236328125,0.0,1761.6571044921875,1895.4371337890625,0.0,3709.593017578125,0.9508488178253174,1.0,0.0,3.0,1.0,0.0
17939640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8185620307922363,0.4878277778625488,0.4439843297004699,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9325748682022096,0.7225463390350342,0.6871001720428467,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855016827583313,0.6260104179382324,0.4401888847351074,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8041926026344299,0.4618111550807953,0.4429012238979339,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6539767980575562,0.2452790737152099,1.1357911825180054,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4216613769531,297.2305603027344,285.0086975097656,1.0,0.7402050495147705,0.3732300698757171,0.3732300698757171,1.0,1.0,-3.7834243774414062,1.069905400276184,2.7135188579559326,0.21286042034626,0.9987265467643738,0.9987265467643738,0.0,288.38818359375,295.0,70096.4140625,0.0,4954.322265625,1.0,278.4439392089844,282.78582763671875,297.4287109375,301.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,33744.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331076741218568,1.0,0.0,0.0,3.859922885894776,3.8599486351013184,9.94146830635145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.236328125,0.0,1761.6571044921875,1895.4371337890625,0.0,3709.593017578125,0.9508488178253174,1.0,0.0,3.0,1.0,0.0
17939700,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8175719976425171,0.4871841371059418,0.4437874555587768,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312620759010316,0.7219594717025757,0.6869425177574158,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853152394294739,0.6273692846298218,0.4414135217666626,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8034619688987732,0.4618695676326751,0.4432279765605926,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533348560333252,0.2452146112918853,1.1363255977630615,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.418701171875,297.2286682128906,284.8765869140625,1.0,0.7411211729049683,0.3726782202720642,0.3726782202720642,1.0,1.0,-3.7855162620544434,1.0687810182571411,2.7167351245880127,0.2113639563322067,0.9094785451889038,0.9094785451889038,0.0,289.8277893066406,295.0,71207.5,0.0,4969.82470703125,1.0,278.193115234375,282.635009765625,297.4872741699219,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,37080.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383769631385804,1.0,0.0,0.0,3.837394237518311,3.8374202251434326,9.82575897978677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.435546875,0.0,1760.3160400390625,1895.4371337890625,0.0,3757.67626953125,0.9463461637496948,1.0,0.0,3.0,1.0,0.0
17939760,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.815909206867218,0.486361414194107,0.4431271851062774,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.929125428199768,0.7211380004882812,0.6862798929214478,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844218850135803,0.6285554766654968,0.442288726568222,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021023273468018,0.4617508947849273,0.4432227313518524,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6521878838539124,0.2450200468301773,1.1359702348709106,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4142761230469,297.2248840332031,284.89874267578125,1.0,0.7418681979179382,0.37215057015419,0.37215057015419,1.0,1.0,-3.784546852111816,1.066747784614563,2.717799186706543,0.2095896303653717,0.90009605884552,0.90009605884552,0.0,291.7319030761719,298.0,70942.2421875,0.0,4979.28173828125,1.0,278.15631103515625,282.6523132324219,297.4872436523437,302.08868408203125,293.1499938964844,293.1499938964844,278.1499938964844,38345.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397053122520448,1.0,0.0,0.0,3.769420862197876,3.76944637298584,9.480746143708528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.1376953125,0.0,1688.252685546875,1895.4371337890625,0.0,3769.76513671875,0.9337566494941713,1.0,0.0,3.0,1.0,0.0
17939820,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813338041305542,0.4854717850685119,0.4422686398029327,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257620573043824,0.720180332660675,0.6853326559066772,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834417462348938,0.6315968632698059,0.4443624913692474,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000518083572388,0.4619625806808471,0.4434244632720947,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650386393070221,0.2448612600564956,1.1355407238006592,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40985107421875,297.22369384765625,284.9347839355469,1.0,0.7433512806892395,0.3710952699184418,0.3710952699184418,1.0,1.0,-3.784589767456055,1.063331961631775,2.7212576866149902,0.2060882300138473,0.9025347828865052,0.9025347828865052,0.0,294.90020751953125,301.0,70653.3125,0.0,4999.93603515625,1.0,278.1499938964844,282.687255859375,297.4839172363281,302.038818359375,293.1499938964844,293.1499938964844,278.1499938964844,37226.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376840591430664,1.0,0.0,0.0,3.720231771469116,3.720256805419922,9.234923368239834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.72265625,0.0,1622.07275390625,1895.4371337890625,0.0,3751.365478515625,0.9220149517059326,1.0,0.0,3.0,1.0,0.0
17939880,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.813338041305542,0.4854717850685119,0.4422686398029327,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257620573043824,0.720180332660675,0.6853326559066772,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834417462348938,0.6315968632698059,0.4443624913692474,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000518083572388,0.4619625806808471,0.4434244632720947,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.650386393070221,0.2448612600564956,1.1355407238006592,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40985107421875,297.22369384765625,284.9347839355469,1.0,0.7433512806892395,0.3710952699184418,0.3710952699184418,1.0,1.0,-3.784589767456055,1.063331961631775,2.7212576866149902,0.2060882300138473,0.9025347828865052,0.9025347828865052,0.0,294.90020751953125,301.0,70653.3125,0.0,4999.93603515625,1.0,278.1499938964844,282.687255859375,297.4839172363281,302.038818359375,293.1499938964844,293.1499938964844,278.1499938964844,37226.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376840591430664,1.0,0.0,0.0,3.720231771469116,3.720256805419922,9.234923368239834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.72265625,0.0,1622.07275390625,1895.4371337890625,0.0,3751.365478515625,0.9220149517059326,1.0,0.0,3.0,1.0,0.0
17939940,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8112950921058655,0.484823077917099,0.4417744874954223,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923064112663269,0.719457745552063,0.6847459077835083,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829541206359863,0.6347044110298157,0.4466005563735962,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985267043113708,0.4623872637748718,0.4439027011394501,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490219235420227,0.24484883248806,1.135884404182434,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40643310546875,297.22412109375,284.9503173828125,1.0,0.744956910610199,0.3700399398803711,0.3700399398803711,1.0,1.0,-3.7869701385498047,1.0606558322906494,2.726314306259156,0.2028596103191375,0.9089192152023317,0.9089192152023317,0.0,297.7137451171875,304.0,70592.0390625,0.0,5025.244140625,1.0,278.1499938964844,282.7021484375,297.5025939941406,302.0467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36378.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357680678367616,1.0,0.0,0.0,3.705954074859619,3.7059786319732666,9.164174343823106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.056640625,0.0,1599.1917724609375,1895.4371337890625,0.0,3733.895263671875,0.9181535243988036,1.0,0.0,3.0,1.0,0.0
17940000,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8112950921058655,0.484823077917099,0.4417744874954223,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923064112663269,0.719457745552063,0.6847459077835083,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829541206359863,0.6347044110298157,0.4466005563735962,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985267043113708,0.4623872637748718,0.4439027011394501,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490219235420227,0.24484883248806,1.135884404182434,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40643310546875,297.22412109375,284.9503173828125,1.0,0.744956910610199,0.3700399398803711,0.3700399398803711,1.0,1.0,-3.7869701385498047,1.0606558322906494,2.726314306259156,0.2028596103191375,0.9089192152023317,0.9089192152023317,0.0,297.7137451171875,304.0,70592.0390625,0.0,5025.244140625,1.0,278.1499938964844,282.7021484375,297.5025939941406,302.0467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36378.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357680678367616,1.0,0.0,0.0,3.705954074859619,3.7059786319732666,9.164174343823106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.056640625,0.0,1599.1917724609375,1895.4371337890625,0.0,3733.895263671875,0.9181535243988036,1.0,0.0,3.0,1.0,0.0
17940060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096153140068054,0.4842590093612671,0.4413706958293915,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9208781123161316,0.7188242077827454,0.6842619180679321,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824948072433472,0.6370987892150879,0.4483355283737182,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7972974181175232,0.4627169668674469,0.4443077147006988,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479446887969971,0.2448464632034301,1.1363000869750977,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4034423828125,297.22393798828125,284.9533996582031,1.0,0.7462795972824097,0.3692554235458374,0.3692554235458374,1.0,1.0,-3.7889773845672607,1.0587286949157717,2.7302486896514893,0.2004837095737457,0.9123095273971558,0.9123095273971558,0.0,300.0335998535156,304.0,70619.15625,0.0,5046.26318359375,1.0,278.1499938964844,282.70489501953125,297.52099609375,302.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,36072.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348493218421936,1.0,0.0,0.0,3.7054738998413086,3.705498456954956,9.16179999421729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.669921875,0.0,1596.3143310546875,1895.4371337890625,0.0,3725.508544921875,0.9177928566932678,1.0,0.0,3.0,1.0,0.0
17940120,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8091831207275391,0.4841109812259674,0.441263735294342,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203215837478638,0.7186561822891235,0.6841326355934143,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823684453964233,0.637688398361206,0.448762834072113,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7969820499420166,0.4627943038940429,0.4444053471088409,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6476706266403198,0.2448433935642242,1.1363986730575562,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4026184082031,297.2238464355469,284.9536437988281,1.0,0.7466104030609131,0.369059294462204,0.369059294462204,1.0,1.0,-3.789443492889404,1.0582367181777954,2.7312068939208984,0.1998878419399261,0.9129465222358704,0.9129465222358704,0.0,300.6246643066406,307.0,70628.9140625,0.0,5051.48681640625,1.0,278.1499938964844,282.7051086425781,297.5255126953125,302.07147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36023.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346699714660645,1.0,0.0,0.0,3.7058684825897217,3.705893039703369,9.16375199722097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3837890625,0.0,1596.3985595703125,1895.4371337890625,0.0,3723.87060546875,0.9178392291069032,1.0,0.0,3.0,1.0,0.0
17940180,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069452047348022,0.4833300411701202,0.4406898915767669,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9174795150756836,0.7177504897117615,0.6834233403205872,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816692233085632,0.6405828595161438,0.4508590996265411,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953523397445679,0.4631426036357879,0.4448595643043518,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646264910697937,0.2448053061962127,1.1368093490600586,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3979797363281,297.22296142578125,284.9530639648437,1.0,0.7482502460479736,0.3680786490440368,0.3680786490440368,1.0,1.0,-3.7914633750915527,1.0556745529174805,2.7357888221740723,0.1968741863965988,0.9148238897323608,0.9148238897323608,0.0,303.6395874023437,310.0,70683.046875,0.0,5077.07861328125,1.0,278.1499938964844,282.7044677734375,297.54693603515625,302.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,35923.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934013605117798,1.0,0.0,0.0,3.709314584732056,3.709339141845703,9.180802749142458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9365234375,0.0,1599.58740234375,1895.4371337890625,0.0,3717.874267578125,0.9185183048248292,1.0,0.0,3.0,1.0,0.0
17940240,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069452047348022,0.4833300411701202,0.4406898915767669,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9174795150756836,0.7177504897117615,0.6834233403205872,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816692233085632,0.6405828595161438,0.4508590996265411,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953523397445679,0.4631426036357879,0.4448595643043518,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646264910697937,0.2448053061962127,1.1368093490600586,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3979797363281,297.22296142578125,284.9530639648437,1.0,0.7482502460479736,0.3680786490440368,0.3680786490440368,1.0,1.0,-3.7914633750915527,1.0556745529174805,2.7357888221740723,0.1968741863965988,0.9148238897323608,0.9148238897323608,0.0,303.6395874023437,310.0,70683.046875,0.0,5077.07861328125,1.0,278.1499938964844,282.7044677734375,297.54693603515625,302.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,35923.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934013605117798,1.0,0.0,0.0,3.709314584732056,3.709339141845703,9.180802749142458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9365234375,0.0,1599.58740234375,1895.4371337890625,0.0,3717.874267578125,0.9185183048248292,1.0,0.0,3.0,1.0,0.0
17940300,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8057971000671387,0.4829261600971222,0.4403887093067169,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160484671592712,0.7172694206237793,0.6830398440361023,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8812999725341797,0.6420086622238159,0.451890617609024,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945221066474915,0.4632996022701263,0.4450696110725403,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455520391464233,0.2447748631238937,1.1369644403457642,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3954162597656,297.2223815917969,284.9524841308594,1.0,0.7490576505661011,0.3675883412361145,0.3675883412361145,1.0,1.0,-3.792320251464844,1.05434250831604,2.737977743148804,0.1953485906124115,0.9152737855911256,0.9152737855911256,0.0,305.16387939453125,310.0,70707.5234375,0.0,5089.53564453125,1.0,278.1499938964844,282.7039489746094,297.55694580078125,302.109130859375,293.1499938964844,293.1499938964844,278.1499938964844,35916.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337522387504578,1.0,0.0,0.0,3.7110114097595215,3.711035966873169,9.189203638015896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.044921875,0.0,1601.4775390625,1895.4371337890625,0.0,3715.486083984375,0.918887734413147,1.0,0.0,3.0,1.0,0.0
17940360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.804642915725708,0.4825195074081421,0.4400840401649475,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146263003349304,0.7167782187461853,0.6826454997062683,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809292316436768,0.6434265971183777,0.4529160559177398,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7936921715736389,0.4634505212306976,0.4452731907367706,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448405385017395,0.2447401583194732,1.137098789215088,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3928527832031,297.2218017578125,284.9519958496094,1.0,0.7498582005500793,0.3671200275421142,0.3671200275421142,1.0,1.0,-3.7931196689605713,1.0530585050582886,2.7400612831115723,0.1938823163509369,0.9156044125556946,0.9156044125556946,0.0,306.6903686523437,313.0,70730.4375,0.0,5101.83935546875,1.0,278.1499938964844,282.7035522460937,297.566650390625,302.12066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335060119628906,1.0,0.0,0.0,3.712546348571777,3.712570905685425,9.19680587685434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.833984375,0.0,1603.244873046875,1895.4371337890625,0.0,3713.235107421875,0.9192291498184204,1.0,0.0,3.0,1.0,0.0
17940420,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023496866226196,0.4817026853561401,0.4394692182540893,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91182279586792,0.715766429901123,0.6818261742591858,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8801910281181335,0.6462395787239075,0.4549493491649627,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920411229133606,0.4637361466884613,0.4456630051136017,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434281468391418,0.2446598261594772,1.1373112201690674,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38739013671875,297.2206420898437,284.9512634277344,1.0,0.7514370679855347,0.3661834001541137,0.3661834001541137,1.0,1.0,-3.794565916061402,1.0504472255706787,2.7441186904907227,0.1909345239400863,0.9159844517707824,0.9159844517707824,0.0,309.7398376464844,316.0,70769.0546875,0.0,5125.9794921875,1.0,278.1499938964844,282.7030639648437,297.585205078125,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933028757572174,1.0,0.0,0.0,3.714944362640381,3.714969158172608,9.208691835738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.1669921875,0.0,1606.1024169921875,1895.4371337890625,0.0,3708.871337890625,0.9197736978530884,1.0,0.0,3.0,1.0,0.0
17940480,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023496866226196,0.4817026853561401,0.4394692182540893,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91182279586792,0.715766429901123,0.6818261742591858,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8801910281181335,0.6462395787239075,0.4549493491649627,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920411229133606,0.4637361466884613,0.4456630051136017,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434281468391418,0.2446598261594772,1.1373112201690674,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.38739013671875,297.2206420898437,284.9512634277344,1.0,0.7514370679855347,0.3661834001541137,0.3661834001541137,1.0,1.0,-3.794565916061402,1.0504472255706787,2.7441186904907227,0.1909345239400863,0.9159844517707824,0.9159844517707824,0.0,309.7398376464844,316.0,70769.0546875,0.0,5125.9794921875,1.0,278.1499938964844,282.7030639648437,297.585205078125,302.142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933028757572174,1.0,0.0,0.0,3.714944362640381,3.714969158172608,9.208691835738136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.1669921875,0.0,1606.1024169921875,1895.4371337890625,0.0,3708.871337890625,0.9197736978530884,1.0,0.0,3.0,1.0,0.0
17940540,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8000856637954712,0.4808860123157501,0.43885338306427,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.90909343957901,0.7147277593612671,0.6809800267219543,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794665336608887,0.6490302085876465,0.45696622133255,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790411651134491,0.4640082716941833,0.4460387527942657,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420388221740723,0.244571715593338,1.1374833583831787,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3814697265625,297.21954345703125,284.9508056640625,1.0,0.7529951930046082,0.3652467727661133,0.3652467727661133,1.0,1.0,-3.7958929538726807,1.047793984413147,2.7480990886688232,0.1879617124795913,0.9162001609802246,0.9162001609802246,0.0,312.7816772460937,319.0,70800.453125,0.0,5149.72998046875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325577020645142,1.0,0.0,0.0,3.716689825057984,3.716714382171631,9.217346814693884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.26953125,0.0,1608.225830078125,1895.4371337890625,0.0,3704.56298828125,0.9201748967170716,1.0,0.0,3.0,1.0,0.0
