time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8000856637954712,0.4808860123157501,0.43885338306427,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.90909343957901,0.7147277593612671,0.6809800267219543,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794665336608887,0.6490302085876465,0.45696622133255,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790411651134491,0.4640082716941833,0.4460387527942657,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420388221740723,0.244571715593338,1.1374833583831787,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3814697265625,297.21954345703125,284.9508056640625,1.0,0.7529951930046082,0.3652467727661133,0.3652467727661133,1.0,1.0,-3.7958929538726807,1.047793984413147,2.7480990886688232,0.1879617124795913,0.9162001609802246,0.9162001609802246,0.0,312.7816772460937,319.0,70800.453125,0.0,5149.72998046875,1.0,278.1499938964844,282.7029113769531,297.6029052734375,302.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325577020645142,1.0,0.0,0.0,3.716689825057984,3.716714382171631,9.217346814693884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.26953125,0.0,1608.225830078125,1895.4371337890625,0.0,3704.56298828125,0.9201748967170716,1.0,0.0,3.0,1.0,0.0
17940660,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978519797325134,0.4800708889961242,0.4382384121417999,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064496755599976,0.713668167591095,0.6801133751869202,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787574172019958,0.6518027782440186,0.458970159292221,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888057231903076,0.4642704725265503,0.4464045763015747,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406745314598083,0.2444790452718734,1.13763165473938,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3757019042969,297.2184753417969,284.9505615234375,1.0,0.7545379400253296,0.3643911480903625,0.3643911480903625,1.0,1.0,-3.797140121459961,1.0453691482543943,2.7517709732055664,0.1852244287729263,0.9164254665374756,0.9164254665374756,0.0,315.81768798828125,322.0,70830.0078125,0.0,5173.21533203125,1.0,278.1499938964844,282.7030334472656,297.61993408203125,302.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,35956.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321078658103944,1.0,0.0,0.0,3.718140840530396,3.718165397644043,9.224544896824228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.9482421875,0.0,1609.97509765625,1895.4371337890625,0.0,3700.44677734375,0.9205079078674316,1.0,0.0,3.0,1.0,0.0
17940720,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978519797325134,0.4800708889961242,0.4382384121417999,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064496755599976,0.713668167591095,0.6801133751869202,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787574172019958,0.6518027782440186,0.458970159292221,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888057231903076,0.4642704725265503,0.4464045763015747,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406745314598083,0.2444790452718734,1.13763165473938,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3757019042969,297.2184753417969,284.9505615234375,1.0,0.7545379400253296,0.3643911480903625,0.3643911480903625,1.0,1.0,-3.797140121459961,1.0453691482543943,2.7517709732055664,0.1852244287729263,0.9164254665374756,0.9164254665374756,0.0,315.81768798828125,322.0,70830.0078125,0.0,5173.21533203125,1.0,278.1499938964844,282.7030334472656,297.61993408203125,302.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,35956.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321078658103944,1.0,0.0,0.0,3.718140840530396,3.718165397644043,9.224544896824228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.9482421875,0.0,1609.97509765625,1895.4371337890625,0.0,3700.44677734375,0.9205079078674316,1.0,0.0,3.0,1.0,0.0
17940780,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956486940383911,0.4792569875717163,0.4376245737075805,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9038989543914796,0.7125844359397888,0.679223895072937,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780611157417297,0.6545525193214417,0.4609582722187042,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787222146987915,0.464521050453186,0.446759283542633,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393345594406128,0.2443820685148239,1.1377590894699097,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36944580078125,297.2174377441406,284.9504089355469,1.0,0.7560652494430542,0.3635354936122894,0.3635354936122894,1.0,1.0,-3.798303842544556,1.0429224967956543,2.7553813457489014,0.1824740916490554,0.9165692925453186,0.9165692925453186,0.0,318.84765625,325.0,70854.546875,0.0,5196.42333984375,1.0,278.1499938964844,282.7032470703125,297.63604736328125,302.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316673278808594,1.0,0.0,0.0,3.719226360321045,3.719250917434693,9.229931947629666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.6962890625,0.0,1611.2947998046875,1895.4371337890625,0.0,3696.41455078125,0.9207575917243958,1.0,0.0,3.0,1.0,0.0
17940840,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956486940383911,0.4792569875717163,0.4376245737075805,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9038989543914796,0.7125844359397888,0.679223895072937,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780611157417297,0.6545525193214417,0.4609582722187042,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.787222146987915,0.464521050453186,0.446759283542633,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393345594406128,0.2443820685148239,1.1377590894699097,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36944580078125,297.2174377441406,284.9504089355469,1.0,0.7560652494430542,0.3635354936122894,0.3635354936122894,1.0,1.0,-3.798303842544556,1.0429224967956543,2.7553813457489014,0.1824740916490554,0.9165692925453186,0.9165692925453186,0.0,318.84765625,325.0,70854.546875,0.0,5196.42333984375,1.0,278.1499938964844,282.7032470703125,297.63604736328125,302.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316673278808594,1.0,0.0,0.0,3.719226360321045,3.719250917434693,9.229931947629666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.6962890625,0.0,1611.2947998046875,1895.4371337890625,0.0,3696.41455078125,0.9207575917243958,1.0,0.0,3.0,1.0,0.0
17940900,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7945574522018433,0.4788500368595123,0.4373177289962768,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.902661919593811,0.7120369076728821,0.678773820400238,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777183890342712,0.6559224724769592,0.4619488418102264,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864388227462769,0.4646435976028442,0.4469341039657593,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386734843254089,0.2443326562643051,1.1378185749053955,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3661804199219,297.2169494628906,284.9503479003906,1.0,0.7568252682685852,0.363107681274414,0.363107681274414,1.0,1.0,-3.7988667488098153,1.0416920185089111,2.757174730300904,0.1810947060585022,0.9166232347488404,0.9166232347488404,0.0,320.3623962402344,325.0,70865.6484375,0.0,5207.974609375,1.0,278.1499938964844,282.7033996582031,297.64385986328125,302.208984375,293.1499938964844,293.1499938964844,278.1499938964844,35969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314624071121216,1.0,0.0,0.0,3.719682693481445,3.719707489013672,9.232197726305458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3466796875,0.0,1611.8541259765625,1895.4371337890625,0.0,3694.53857421875,0.9208629727363586,1.0,0.0,3.0,1.0,0.0
17940960,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.793473482131958,0.4784431755542755,0.4370109736919403,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014390110969543,0.7114839553833008,0.6783187985420227,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773784637451172,0.6572866439819336,0.4629355370998382,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7856608629226685,0.4647633731365204,0.4471063613891601,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380181312561035,0.2442823499441146,1.1378741264343262,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3626403808594,297.2164306640625,284.95025634765625,1.0,0.7575821876525879,0.3626595139503479,0.3626595139503479,1.0,1.0,-3.7994115352630615,1.0403918027877808,2.759019613265991,0.1796501576900482,0.9166289567947388,0.9166289567947388,0.0,321.876220703125,328.0,70874.5546875,0.0,5219.4677734375,1.0,278.1499938964844,282.7035522460937,297.65142822265625,302.2174072265625,293.1499938964844,293.1499938964844,278.1499938964844,35974.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312596321105956,1.0,0.0,0.0,3.7200210094451904,3.720045804977417,9.233876880898606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.6220703125,0.0,1612.2840576171875,1895.4371337890625,0.0,3692.681884765625,0.9209420680999756,1.0,0.0,3.0,1.0,0.0
17941020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913268208503723,0.4776292145252228,0.4363973736763,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990085124969482,0.7103590965270996,0.6773908734321594,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767056465148926,0.6599956154823303,0.4648956656455993,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841195464134216,0.4649929702281952,0.4474416077136993,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367235779762268,0.2441788464784622,1.1379718780517578,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3550720214844,297.2154846191406,284.9500732421875,1.0,0.7590851187705994,0.3617631793022156,0.3617631793022156,1.0,1.0,-3.800436496734619,1.0377601385116575,2.762676477432251,0.1767462491989135,0.9165614247322084,0.9165614247322084,0.0,324.9012756347656,331.0,70887.3359375,0.0,5242.25146484375,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930853307247162,1.0,0.0,0.0,3.7203407287597656,3.720365285873413,9.235463380719012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1953125,0.0,1612.7322998046875,1895.4371337890625,0.0,3688.9599609375,0.9210206866264344,1.0,0.0,3.0,1.0,0.0
17941080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913268208503723,0.4776292145252228,0.4363973736763,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990085124969482,0.7103590965270996,0.6773908734321594,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767056465148926,0.6599956154823303,0.4648956656455993,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841195464134216,0.4649929702281952,0.4474416077136993,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367235779762268,0.2441788464784622,1.1379718780517578,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3550720214844,297.2154846191406,284.9500732421875,1.0,0.7590851187705994,0.3617631793022156,0.3617631793022156,1.0,1.0,-3.800436496734619,1.0377601385116575,2.762676477432251,0.1767462491989135,0.9165614247322084,0.9165614247322084,0.0,324.9012756347656,331.0,70887.3359375,0.0,5242.25146484375,1.0,278.1499938964844,282.7039794921875,297.66558837890625,302.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930853307247162,1.0,0.0,0.0,3.7203407287597656,3.720365285873413,9.235463380719012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.1953125,0.0,1612.7322998046875,1895.4371337890625,0.0,3688.9599609375,0.9210206866264344,1.0,0.0,3.0,1.0,0.0
17941140,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892070412635803,0.4768146574497223,0.4357834756374359,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966014385223389,0.7092195153236389,0.676449179649353,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760449290275574,0.662689745426178,0.4668454825878143,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7825990915298462,0.465214729309082,0.4477696716785431,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354501843452454,0.244073212146759,1.138060450553894,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3471374511719,297.21453857421875,284.949951171875,1.0,0.7605792880058289,0.3608668148517608,0.3608668148517608,1.0,1.0,-3.801411867141724,1.0351086854934692,2.766303300857544,0.1738358289003372,0.9164363741874696,0.9164363741874696,0.0,327.9267883300781,334.0,70896.2109375,0.0,5264.8994140625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304911494255066,1.0,0.0,0.0,3.720396041870117,3.7204205989837646,9.235738502866296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0107421875,0.0,1612.87255859375,1895.4371337890625,0.0,3685.642333984375,0.921039879322052,1.0,0.0,3.0,1.0,0.0
17941200,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892070412635803,0.4768146574497223,0.4357834756374359,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966014385223389,0.7092195153236389,0.676449179649353,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760449290275574,0.662689745426178,0.4668454825878143,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7825990915298462,0.465214729309082,0.4477696716785431,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354501843452454,0.244073212146759,1.138060450553894,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3471374511719,297.21453857421875,284.949951171875,1.0,0.7605792880058289,0.3608668148517608,0.3608668148517608,1.0,1.0,-3.801411867141724,1.0351086854934692,2.766303300857544,0.1738358289003372,0.9164363741874696,0.9164363741874696,0.0,327.9267883300781,334.0,70896.2109375,0.0,5264.8994140625,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304911494255066,1.0,0.0,0.0,3.720396041870117,3.7204205989837646,9.235738502866296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.0107421875,0.0,1612.87255859375,1895.4371337890625,0.0,3685.642333984375,0.921039879322052,1.0,0.0,3.0,1.0,0.0
17941260,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7873643636703491,0.4760971069335937,0.4352426826953888,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945001363754272,0.7081965208053589,0.675601601600647,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754695057868958,0.6650375723838806,0.4685455858707428,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7812759876251221,0.4653982520103454,0.4480476081371307,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343458890914917,0.2439773380756378,1.1381254196166992,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.339599609375,297.2137451171875,284.9498291015625,1.0,0.7618827819824219,0.3600925803184509,0.3600925803184509,1.0,1.0,-3.8021998405456543,1.0327965021133425,2.7694034576416016,0.1713157892227172,0.9162458181381226,0.9162458181381226,0.0,330.58697509765625,334.0,70898.671875,0.0,5284.60888671875,1.0,278.1499938964844,282.7050170898437,297.68951416015625,302.2586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36003.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301698207855223,1.0,0.0,0.0,3.720091819763184,3.720116376876831,9.234227604792976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.15234375,0.0,1612.5853271484375,1895.4371337890625,0.0,3682.69775390625,0.9209773540496826,1.0,0.0,3.0,1.0,0.0
17941320,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871147394180298,0.4759992659091949,0.4351689219474792,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942146897315979,0.7080554366111755,0.6754845380783081,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753912448883057,0.6653556823730469,0.4687760472297668,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7810965180397034,0.4654223024845123,0.4480845928192138,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6341963410377502,0.2439640313386917,1.1381332874298096,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3385314941406,297.213623046875,284.9497985839844,1.0,0.7620596289634705,0.3599869906902313,0.3599869906902313,1.0,1.0,-3.80230164527893,1.0324794054031372,2.769822120666504,0.1709719151258468,0.916214644908905,0.916214644908905,0.0,330.9496154785156,337.0,70898.625,0.0,5287.27880859375,1.0,278.1499938964844,282.705078125,297.6908569335937,302.26007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930126130580902,1.0,0.0,0.0,3.720024347305298,3.720048904418945,9.233892797055888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.50390625,0.0,1612.5155029296875,1895.4371337890625,0.0,3682.297119140625,0.920962929725647,1.0,0.0,3.0,1.0,0.0
17941380,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850484251976013,0.4751827120780945,0.4345535635948181,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918513655662537,0.7068777680397034,0.6745073199272156,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747483491897583,0.6680066585540771,0.4706962704658508,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796136140823364,0.4656218588352203,0.4483922123908996,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329613327980042,0.2438529878854751,1.1381982564926147,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3295593261719,297.21270751953125,284.9496765136719,1.0,0.7635318040847778,0.3591071963310241,0.3591071963310241,1.0,1.0,-3.803143978118897,1.029833436012268,2.773310422897339,0.168104887008667,0.9159368276596068,0.9159368276596068,0.0,333.9737854003906,340.0,70897.3828125,0.0,5309.53271484375,1.0,278.1499938964844,282.70574951171875,297.701904296875,302.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,36014.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298202991485596,1.0,0.0,0.0,3.7194180488586426,3.719442844390869,9.230884074895584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.263671875,0.0,1611.8870849609375,1895.4371337890625,0.0,3679.49365234375,0.920833170413971,1.0,0.0,3.0,1.0,0.0
17941440,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7850484251976013,0.4751827120780945,0.4345535635948181,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918513655662537,0.7068777680397034,0.6745073199272156,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747483491897583,0.6680066585540771,0.4706962704658508,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796136140823364,0.4656218588352203,0.4483922123908996,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329613327980042,0.2438529878854751,1.1381982564926147,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3295593261719,297.21270751953125,284.9496765136719,1.0,0.7635318040847778,0.3591071963310241,0.3591071963310241,1.0,1.0,-3.803143978118897,1.029833436012268,2.773310422897339,0.168104887008667,0.9159368276596068,0.9159368276596068,0.0,333.9737854003906,340.0,70897.3828125,0.0,5309.53271484375,1.0,278.1499938964844,282.70574951171875,297.701904296875,302.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,36014.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298202991485596,1.0,0.0,0.0,3.7194180488586426,3.719442844390869,9.230884074895584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.263671875,0.0,1611.8870849609375,1895.4371337890625,0.0,3679.49365234375,0.920833170413971,1.0,0.0,3.0,1.0,0.0
17941500,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840251922607422,0.4747735261917114,0.4342451989650726,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8906773328781128,0.7062798142433167,0.6740102171897888,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744290471076965,0.6693212985992432,0.4716489315032959,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7788783311843872,0.4657159447669983,0.4485407471656799,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323503255844116,0.243796169757843,1.1382251977920532,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32476806640625,297.2122802734375,284.9496154785156,1.0,0.7642627358436584,0.3586672842502594,0.3586672842502594,1.0,1.0,-3.803532123565674,1.0284987688064575,2.775033473968506,0.1666700690984726,0.91574364900589,0.91574364900589,0.0,335.4849548339844,340.0,70893.703125,0.0,5320.556640625,1.0,278.1499938964844,282.70611572265625,297.7067565917969,302.27655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929664671421051,1.0,0.0,0.0,3.718928813934326,3.7189533710479736,9.228455155607662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.0234375,0.0,1611.3623046875,1895.4371337890625,0.0,3678.0673828125,0.9207268357276917,1.0,0.0,3.0,1.0,0.0
17941560,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830086946487427,0.4743646681308746,0.4339369535446167,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889509379863739,0.7056792378425598,0.6735104322433472,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741123080253601,0.670632004737854,0.4725988507270813,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781479358673096,0.4658081829547882,0.4486875236034393,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317437887191772,0.2437391281127929,1.138250708580017,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3204650878906,297.2118225097656,284.9496459960937,1.0,0.7649917006492615,0.3583271205425262,0.3583271205425262,1.0,1.0,-3.803910255432129,1.0274707078933716,2.776439666748047,0.1655448973178863,0.9156401753425598,0.9156401753425598,0.0,336.9964599609375,343.0,70892.671875,0.0,5331.55078125,1.0,278.1499938964844,282.7065124511719,297.7113647460937,302.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36020.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295291900634766,1.0,0.0,0.0,3.718520402908325,3.718545198440552,9.226429256159464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.083984375,0.0,1610.9019775390625,1895.4371337890625,0.0,3676.82470703125,0.92063707113266,1.0,0.0,3.0,1.0,0.0
17941620,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7809951901435852,0.4735449254512787,0.4333189725875854,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8871879577636719,0.7044584155082703,0.6724926829338074,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734804391860962,0.6732267141342163,0.4744805097579956,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7766977548599243,0.4659790396690368,0.4489685595035553,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305424571037292,0.2436224669218063,1.1382910013198853,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3114013671875,297.2109375,284.9496154785156,1.0,0.7664383053779602,0.3576468229293823,0.3576468229293823,1.0,1.0,-3.804593086242676,1.025428295135498,2.779165029525757,0.1633313000202179,0.9153597354888916,0.9153597354888916,0.0,340.0177307128906,346.0,70886.9921875,0.0,5353.30810546875,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36023.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292680025100708,1.0,0.0,0.0,3.717554807662964,3.7175793647766113,9.221636787515308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.3759765625,0.0,1609.8135986328125,1895.4371337890625,0.0,3674.43017578125,0.920422911643982,1.0,0.0,3.0,1.0,0.0
17941680,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7809951901435852,0.4735449254512787,0.4333189725875854,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8871879577636719,0.7044584155082703,0.6724926829338074,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734804391860962,0.6732267141342163,0.4744805097579956,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7766977548599243,0.4659790396690368,0.4489685595035553,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305424571037292,0.2436224669218063,1.1382910013198853,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3114013671875,297.2109375,284.9496154785156,1.0,0.7664383053779602,0.3576468229293823,0.3576468229293823,1.0,1.0,-3.804593086242676,1.025428295135498,2.779165029525757,0.1633313000202179,0.9153597354888916,0.9153597354888916,0.0,340.0177307128906,346.0,70886.9921875,0.0,5353.30810546875,1.0,278.1499938964844,282.70733642578125,297.71923828125,302.289306640625,293.1499938964844,293.1499938964844,278.1499938964844,36023.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292680025100708,1.0,0.0,0.0,3.717554807662964,3.7175793647766113,9.221636787515308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.3759765625,0.0,1609.8135986328125,1895.4371337890625,0.0,3674.43017578125,0.920422911643982,1.0,0.0,3.0,1.0,0.0
17941740,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790067195892334,0.4727227985858917,0.4326992928981781,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884890079498291,0.7032247185707092,0.671463131904602,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728575110435486,0.6758047938346863,0.4763507544994354,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752654552459717,0.4661407172679901,0.4492412805557251,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293564438819885,0.2435040473937988,1.1383241415023804,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3018798828125,297.2100830078125,284.94952392578125,1.0,0.7678768634796143,0.3569665253162384,0.3569665253162384,1.0,1.0,-3.805227041244507,1.0233696699142456,2.781857490539551,0.1611178815364837,0.9149866700172424,0.9149866700172424,0.0,343.0406799316406,349.0,70877.375,0.0,5374.9345703125,1.0,278.1499938964844,282.7081604003906,297.7260437011719,302.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290849566459656,1.0,0.0,0.0,3.716392993927002,3.7164175510406494,9.215874570145388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.828125,0.0,1608.5194091796875,1895.4371337890625,0.0,3672.7509765625,0.9201656579971312,1.0,0.0,3.0,1.0,0.0
17941800,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790067195892334,0.4727227985858917,0.4326992928981781,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.884890079498291,0.7032247185707092,0.671463131904602,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728575110435486,0.6758047938346863,0.4763507544994354,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7752654552459717,0.4661407172679901,0.4492412805557251,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293564438819885,0.2435040473937988,1.1383241415023804,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3018798828125,297.2100830078125,284.94952392578125,1.0,0.7678768634796143,0.3569665253162384,0.3569665253162384,1.0,1.0,-3.805227041244507,1.0233696699142456,2.781857490539551,0.1611178815364837,0.9149866700172424,0.9149866700172424,0.0,343.0406799316406,349.0,70877.375,0.0,5374.9345703125,1.0,278.1499938964844,282.7081604003906,297.7260437011719,302.2960510253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290849566459656,1.0,0.0,0.0,3.716392993927002,3.7164175510406494,9.215874570145388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.828125,0.0,1608.5194091796875,1895.4371337890625,0.0,3672.7509765625,0.9201656579971312,1.0,0.0,3.0,1.0,0.0
17941860,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770425081253052,0.4718965888023376,0.4320763647556305,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826135396957397,0.7019720673561096,0.6704161167144775,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722395896911621,0.6783570051193237,0.4782034158706665,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738481760025024,0.466288149356842,0.4495010673999786,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628183901309967,0.2433827221393585,1.13834547996521,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.291259765625,297.2091979980469,284.9493103027344,1.0,0.7693041563034058,0.3562267422676086,0.3562267422676086,1.0,1.0,-3.805785179138184,1.0210939645767212,2.784691333770752,0.1587137579917907,0.9143950939178468,0.9143950939178468,0.0,346.0636901855469,352.0,70858.1015625,0.0,5396.33642578125,1.0,278.1499938964844,282.708984375,297.7311096191406,302.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289327263832092,1.0,0.0,0.0,3.714706897735596,3.714731454849243,9.20751404009934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.416015625,0.0,1606.67138671875,1895.4371337890625,0.0,3671.3544921875,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
17941920,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770425081253052,0.4718965888023376,0.4320763647556305,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826135396957397,0.7019720673561096,0.6704161167144775,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722395896911621,0.6783570051193237,0.4782034158706665,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738481760025024,0.466288149356842,0.4495010673999786,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628183901309967,0.2433827221393585,1.13834547996521,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.291259765625,297.2091979980469,284.9493103027344,1.0,0.7693041563034058,0.3562267422676086,0.3562267422676086,1.0,1.0,-3.805785179138184,1.0210939645767212,2.784691333770752,0.1587137579917907,0.9143950939178468,0.9143950939178468,0.0,346.0636901855469,352.0,70858.1015625,0.0,5396.33642578125,1.0,278.1499938964844,282.708984375,297.7311096191406,302.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289327263832092,1.0,0.0,0.0,3.714706897735596,3.714731454849243,9.20751404009934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.416015625,0.0,1606.67138671875,1895.4371337890625,0.0,3671.3544921875,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
17941980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751021981239319,0.4710660874843597,0.4314497411251068,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803576231002808,0.7006990909576416,0.6693500280380249,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716245293617249,0.6808789372444153,0.4800353348255157,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724444270133972,0.4664190709590912,0.4497455954551697,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627023458480835,0.243258386850357,1.1383538246154783,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2798156738281,297.2082824707031,284.9491271972656,1.0,0.7707186341285706,0.3554869592189789,0.3554869592189789,1.0,1.0,-3.8062572479248047,1.0187829732894895,2.7874743938446045,0.1563040912151336,0.9136660695075988,0.9136660695075988,0.0,349.0862731933594,355.0,70830.1015625,0.0,5417.474609375,1.0,278.1499938964844,282.7099304199219,297.7342224121094,302.302490234375,293.1499938964844,293.1499938964844,278.1499938964844,36054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287958145141602,1.0,0.0,0.0,3.712453842163086,3.712478637695313,9.1963488557667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2333984375,0.0,1604.18017578125,1895.4371337890625,0.0,3670.0986328125,0.9192984104156494,1.0,0.0,3.0,1.0,0.0
17942040,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751021981239319,0.4710660874843597,0.4314497411251068,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803576231002808,0.7006990909576416,0.6693500280380249,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716245293617249,0.6808789372444153,0.4800353348255157,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724444270133972,0.4664190709590912,0.4497455954551697,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627023458480835,0.243258386850357,1.1383538246154783,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2798156738281,297.2082824707031,284.9491271972656,1.0,0.7707186341285706,0.3554869592189789,0.3554869592189789,1.0,1.0,-3.8062572479248047,1.0187829732894895,2.7874743938446045,0.1563040912151336,0.9136660695075988,0.9136660695075988,0.0,349.0862731933594,355.0,70830.1015625,0.0,5417.474609375,1.0,278.1499938964844,282.7099304199219,297.7342224121094,302.302490234375,293.1499938964844,293.1499938964844,278.1499938964844,36054.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287958145141602,1.0,0.0,0.0,3.712453842163086,3.712478637695313,9.1963488557667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2333984375,0.0,1604.18017578125,1895.4371337890625,0.0,3670.0986328125,0.9192984104156494,1.0,0.0,3.0,1.0,0.0
17942100,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741410732269287,0.4706495702266693,0.4311353862285614,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792384266853333,0.7000578045845032,0.6688124537467957,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713196516036987,0.6821330189704895,0.4809464514255523,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717485427856445,0.466480553150177,0.4498641490936279,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264476776123047,0.2431955635547638,1.1383552551269531,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27392578125,297.2078552246094,284.94903564453125,1.0,0.7714226245880127,0.3551170527935028,0.3551170527935028,1.0,1.0,-3.806472778320313,1.0176202058792114,2.7888524532318115,0.1550990939140319,0.9132726788520812,0.9132726788520812,0.0,350.5981140136719,355.0,70814.0859375,0.0,5427.986328125,1.0,278.1499938964844,282.71044921875,297.7353210449219,302.3028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36060.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928755819797516,1.0,0.0,0.0,3.711194515228272,3.711219072341919,9.190109722112538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.228515625,0.0,1602.7825927734375,1895.4371337890625,0.0,3669.731689453125,0.919020414352417,1.0,0.0,3.0,1.0,0.0
17942160,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7731859087944031,0.4702318906784057,0.4308200478553772,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781246542930603,0.6994115710258484,0.6682703495025635,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710153698921204,0.6833789944648743,0.4818521440029144,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710559964179993,0.4665376543998718,0.4499787390232086,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258745789527893,0.243132010102272,1.13835346698761,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2676696777344,297.2073974609375,284.94891357421875,1.0,0.7721234560012817,0.354729950428009,0.354729950428009,1.0,1.0,-3.806666612625122,1.0163962841033936,2.7902703285217285,0.1538415700197219,0.9128220081329346,0.9128220081329346,0.0,352.1096496582031,358.0,70794.984375,0.0,5438.43115234375,1.0,278.1499938964844,282.7109680175781,297.73583984375,302.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92871755361557,1.0,0.0,0.0,3.709765672683716,3.7097902297973633,9.183034990201122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.642578125,0.0,1601.197998046875,1895.4371337890625,0.0,3669.380859375,0.9187048077583312,1.0,0.0,3.0,1.0,0.0
17942220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7712931036949158,0.4693927764892578,0.4301861226558685,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759133815765381,0.6981061697006226,0.6671739816665649,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704095482826233,0.6858507990837097,0.4836495816707611,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7696808576583862,0.466640293598175,0.450197160243988,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247357726097107,0.243003100156784,1.138342261314392,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2546081542969,297.2065124511719,284.9486999511719,1.0,0.7735164165496826,0.3539557456970215,0.3539557456970215,1.0,1.0,-3.806997060775757,1.0139222145080566,2.7930748462677,0.1513212621212005,0.911827564239502,0.911827564239502,0.0,355.1327514648437,361.0,70750.390625,0.0,5459.14501953125,1.0,278.1499938964844,282.71209716796875,297.7354431152344,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36082.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286665320396424,1.0,0.0,0.0,3.70648717880249,3.7065117359161377,9.16681131002406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1640625,0.0,1597.5516357421875,1895.4371337890625,0.0,3668.912353515625,0.917979896068573,1.0,0.0,3.0,1.0,0.0
17942280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7712931036949158,0.4693927764892578,0.4301861226558685,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759133815765381,0.6981061697006226,0.6671739816665649,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704095482826233,0.6858507990837097,0.4836495816707611,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7696808576583862,0.466640293598175,0.450197160243988,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6247357726097107,0.243003100156784,1.138342261314392,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2546081542969,297.2065124511719,284.9486999511719,1.0,0.7735164165496826,0.3539557456970215,0.3539557456970215,1.0,1.0,-3.806997060775757,1.0139222145080566,2.7930748462677,0.1513212621212005,0.911827564239502,0.911827564239502,0.0,355.1327514648437,361.0,70750.390625,0.0,5459.14501953125,1.0,278.1499938964844,282.71209716796875,297.7354431152344,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36082.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286665320396424,1.0,0.0,0.0,3.70648717880249,3.7065117359161377,9.16681131002406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1640625,0.0,1597.5516357421875,1895.4371337890625,0.0,3668.912353515625,0.917979896068573,1.0,0.0,3.0,1.0,0.0
17942340,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694236040115356,0.4685487747192383,0.429548054933548,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737245202064514,0.6967846751213074,0.666062593460083,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698074221611023,0.6882959008216858,0.4854286909103393,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683191895484924,0.4667277336120605,0.4504015445709228,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236060857772827,0.2428720146417617,1.1383217573165894,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2408142089844,297.2055969238281,284.9485168457031,1.0,0.7748983502388,0.3531815409660339,0.3531815409660339,1.0,1.0,-3.807254076004028,1.011422872543335,2.7958312034606934,0.1488042473793029,0.9107232093811036,0.9107232093811036,0.0,358.1558837890625,364.0,70697.7734375,0.0,5479.6357421875,1.0,278.1499938964844,282.71337890625,297.733154296875,302.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286593198776244,1.0,0.0,0.0,3.702699422836304,3.702723979949951,9.148084814114554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.044921875,0.0,1593.325439453125,1895.4371337890625,0.0,3668.84619140625,0.9171407222747804,1.0,0.0,3.0,1.0,0.0
17942400,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694236040115356,0.4685487747192383,0.429548054933548,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737245202064514,0.6967846751213074,0.666062593460083,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698074221611023,0.6882959008216858,0.4854286909103393,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683191895484924,0.4667277336120605,0.4504015445709228,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236060857772827,0.2428720146417617,1.1383217573165894,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2408142089844,297.2055969238281,284.9485168457031,1.0,0.7748983502388,0.3531815409660339,0.3531815409660339,1.0,1.0,-3.807254076004028,1.011422872543335,2.7958312034606934,0.1488042473793029,0.9107232093811036,0.9107232093811036,0.0,358.1558837890625,364.0,70697.7734375,0.0,5479.6357421875,1.0,278.1499938964844,282.71337890625,297.733154296875,302.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286593198776244,1.0,0.0,0.0,3.702699422836304,3.702723979949951,9.148084814114554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.044921875,0.0,1593.325439453125,1895.4371337890625,0.0,3668.84619140625,0.9171407222747804,1.0,0.0,3.0,1.0,0.0
