time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676467895507812,0.4677332043647766,0.428931176662445,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.871637761592865,0.6954939961433411,0.6649762392044067,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692035675048828,0.6905431151390076,0.4870773553848266,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670196890830994,0.4667949676513672,0.4505825340747833,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225257515907288,0.2427428960800171,1.1382900476455688,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2272033691406,297.2044372558594,284.9483947753906,1.0,0.7762089967727661,0.3524763286113739,0.3524763286113739,1.0,1.0,-3.807368516921997,1.0091029405593872,2.7982656955718994,0.1465172618627548,0.9096259474754332,0.9096259474754332,0.0,361.0628356933594,364.0,70642.3203125,0.0,5498.92626953125,1.0,278.1499938964844,282.7147216796875,297.7298583984375,302.2882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928636372089386,1.0,0.0,0.0,3.698680877685547,3.6987054347991934,9.12823907128768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2607421875,0.0,1588.8153076171875,1895.4371337890625,0.0,3668.6357421875,0.9162479639053344,1.0,0.0,3.0,1.0,0.0
17942520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7675731778144836,0.4676991701126098,0.4289054274559021,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715512156486511,0.695439875125885,0.6649307012557983,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.869178056716919,0.6906351447105408,0.4871450960636139,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7669658064842224,0.4667975604534149,0.4505898952484131,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6224808096885681,0.2427374571561813,1.1382886171340942,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22662353515625,297.2043762207031,284.9483947753906,1.0,0.7762633562088013,0.3524469435214996,0.3524469435214996,1.0,1.0,-3.8073713779449454,1.009005784988403,2.798365592956543,0.146422192454338,0.909579575061798,0.909579575061798,0.0,361.18408203125,367.0,70639.9453125,0.0,5499.724609375,1.0,278.1499938964844,282.7147827148437,297.729736328125,302.2880249023437,293.1499938964844,293.1499938964844,278.1499938964844,36107.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286342859268188,1.0,0.0,0.0,3.698508977890015,3.698533535003662,9.127390399044087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8837890625,0.0,1588.622314453125,1895.4371337890625,0.0,3668.616455078125,0.9162096977233888,1.0,0.0,3.0,1.0,0.0
17942580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657415270805359,0.4668444097042084,0.428258866071701,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8693943023681641,0.694075882434845,0.663782000541687,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685182929039001,0.6928674578666687,0.4887944459915161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656222581863403,0.4668541252613067,0.4507664442062378,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213582754135132,0.2425995618104934,1.1382439136505127,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2120666503906,297.2028503417969,284.94830322265625,1.0,0.7776128649711609,0.3517123758792877,0.3517123758792877,1.0,1.0,-3.807354688644409,1.0065491199493408,2.8008055686950684,0.1440499275922775,0.9083927869796752,0.9083927869796752,0.0,364.21917724609375,370.0,70578.46875,0.0,5519.44287109375,1.0,278.1499938964844,282.71630859375,297.7260131835937,302.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285564422607422,1.0,0.0,0.0,3.6940531730651855,3.694077730178833,9.105411891141556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.142578125,0.0,1583.617431640625,1895.4371337890625,0.0,3667.902587890625,0.91521817445755,1.0,0.0,3.0,1.0,0.0
17942640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7657415270805359,0.4668444097042084,0.428258866071701,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8693943023681641,0.694075882434845,0.663782000541687,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685182929039001,0.6928674578666687,0.4887944459915161,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656222581863403,0.4668541252613067,0.4507664442062378,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213582754135132,0.2425995618104934,1.1382439136505127,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2120666503906,297.2028503417969,284.94830322265625,1.0,0.7776128649711609,0.3517123758792877,0.3517123758792877,1.0,1.0,-3.807354688644409,1.0065491199493408,2.8008055686950684,0.1440499275922775,0.9083927869796752,0.9083927869796752,0.0,364.21917724609375,370.0,70578.46875,0.0,5519.44287109375,1.0,278.1499938964844,282.71630859375,297.7260131835937,302.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285564422607422,1.0,0.0,0.0,3.6940531730651855,3.694077730178833,9.105411891141556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.142578125,0.0,1583.617431640625,1895.4371337890625,0.0,3667.902587890625,0.91521817445755,1.0,0.0,3.0,1.0,0.0
17942700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648326754570007,0.4664135277271271,0.4279326498508453,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683215379714966,0.6933836340904236,0.6631978154182434,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681746125221252,0.6939437985420227,0.489588052034378,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649527192115784,0.4668731689453125,0.450846254825592,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6207975745201111,0.2425286173820495,1.138213038444519,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2046813964844,297.2020263671875,284.9482727050781,1.0,0.7782781720161438,0.3513450920581817,0.3513450920581817,1.0,1.0,-3.807273387908936,1.0052975416183472,2.801975727081299,0.1428676843643188,0.9077876210212708,0.9077876210212708,0.0,365.7365112304688,370.0,70546.0625,0.0,5529.07275390625,1.0,278.1499938964844,282.7171325683594,297.7241516113281,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36120.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928497314453125,1.0,0.0,0.0,3.6916966438293457,3.691720962524414,9.093797643799916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0390625,0.0,1580.9637451171875,1895.4371337890625,0.0,3667.35986328125,0.914692997932434,1.0,0.0,3.0,1.0,0.0
17942760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639300227165222,0.4659824073314667,0.4276061356067657,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.867255449295044,0.6926901936531067,0.6626123785972595,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678328990936279,0.6950164437294006,0.4903786480426788,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.764287531375885,0.4668906629085541,0.4509246051311493,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202383041381836,0.2424575388431549,1.138181447982788,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1976623535156,297.2012023925781,284.94830322265625,1.0,0.7789418697357178,0.3510388135910034,0.3510388135910034,1.0,1.0,-3.807183742523194,1.0042341947555542,2.8029494285583496,0.1418769210577011,0.9072452783584596,0.9072452783584596,0.0,367.2542114257813,373.0,70515.7734375,0.0,5538.6767578125,1.0,278.1499938964844,282.7179870605469,297.7223205566406,302.27276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36121.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284396171569824,1.0,0.0,0.0,3.689420461654663,3.689444780349731,9.082586984732188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.234375,0.0,1578.3861083984375,1895.4371337890625,0.0,3666.83056640625,0.9141846299171448,1.0,0.0,3.0,1.0,0.0
17942820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621415257453918,0.4651142358779907,0.4269479811191559,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651400208473206,0.6912896633148193,0.6614282131195068,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671440482139587,0.6971250772476196,0.4919300973415375,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629653811454773,0.4669100940227508,0.4510668516159057,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191226840019226,0.2423130720853805,1.138107419013977,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1836242675781,297.1995849609375,284.9483337402344,1.0,0.7802560925483704,0.3504262566566467,0.3504262566566467,1.0,1.0,-3.8069162368774414,1.0021030902862549,2.8048131465911865,0.1399277299642563,0.9061689376831056,0.9061689376831056,0.0,370.2864685058594,376.0,70455.0,0.0,5557.58642578125,1.0,278.1499938964844,282.7196655273437,297.7186889648437,302.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283139109611512,1.0,0.0,0.0,3.6848766803741455,3.684901237487793,9.060229899660044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.65625,0.0,1573.2369384765625,1895.4371337890625,0.0,3665.677001953125,0.9131679534912108,1.0,0.0,3.0,1.0,0.0
17942880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621415257453918,0.4651142358779907,0.4269479811191559,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651400208473206,0.6912896633148193,0.6614282131195068,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671440482139587,0.6971250772476196,0.4919300973415375,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629653811454773,0.4669100940227508,0.4510668516159057,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191226840019226,0.2423130720853805,1.138107419013977,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1836242675781,297.1995849609375,284.9483337402344,1.0,0.7802560925483704,0.3504262566566467,0.3504262566566467,1.0,1.0,-3.8069162368774414,1.0021030902862549,2.8048131465911865,0.1399277299642563,0.9061689376831056,0.9061689376831056,0.0,370.2864685058594,376.0,70455.0,0.0,5557.58642578125,1.0,278.1499938964844,282.7196655273437,297.7186889648437,302.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283139109611512,1.0,0.0,0.0,3.6848766803741455,3.684901237487793,9.060229899660044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.65625,0.0,1573.2369384765625,1895.4371337890625,0.0,3665.677001953125,0.9131679534912108,1.0,0.0,3.0,1.0,0.0
17942940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7607645988464355,0.4644339382648468,0.4264318645000458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635097742080688,0.6901907324790955,0.6604981422424316,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666101098060608,0.698748767375946,0.4931238889694214,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.761945366859436,0.4669153690338135,0.4511684775352478,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182563304901123,0.2421992272138595,1.1380436420440674,284.9483642578125,284.95001220703125,304.6937866210937,294.7165222167969,299.1726379394531,297.1983337402344,284.9483642578125,1.0,0.7812715768814087,0.3499492108821869,0.3499492108821869,1.0,1.0,-3.8066582679748535,1.0004280805587769,2.806230306625366,0.1384163051843643,0.9053192138671876,0.9053192138671876,0.0,372.6463623046875,376.0,70407.125,0.0,5572.14599609375,1.0,278.1499938964844,282.7209777832031,297.7159118652344,302.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36122.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282104969024658,1.0,0.0,0.0,3.681314706802368,3.681339263916016,9.042722695085104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.1337890625,0.0,1569.2115478515625,1895.4371337890625,0.0,3664.7275390625,0.9123708009719848,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603756785392761,0.4642394483089447,0.4262841343879699,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630489110946655,0.6898759007453918,0.660231351852417,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664577603340149,0.6992040276527405,0.4934587776660919,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616562247276306,0.4669134616851806,0.451194167137146,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180104613304138,0.2421664595603943,1.1380236148834229,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.16949462890625,297.197998046875,284.9483642578125,1.0,0.7815577387809753,0.3498136699199676,0.3498136699199676,1.0,1.0,-3.8065693378448486,0.9999471306800842,2.806622266769409,0.1379885077476501,0.905074417591095,0.905074417591095,0.0,373.3160400390625,379.0,70393.328125,0.0,5576.22802734375,1.0,278.1499938964844,282.7213439941406,297.7151184082031,302.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36122.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281798601150512,1.0,0.0,0.0,3.680290460586548,3.680314779281616,9.037691484081734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.97265625,0.0,1568.0560302734375,1895.4371337890625,0.0,3664.44677734375,0.912141740322113,1.0,0.0,3.0,1.0,0.0
17943060,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586314082145691,0.4633569121360779,0.4256134331226349,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609811067581177,0.6884474158287048,0.6590206623077393,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865773618221283,0.7012508511543274,0.4949644804000854,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603580355644226,0.4668976068496704,0.4513036012649536,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6168999671936035,0.2420176416635513,1.1379295587539673,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1552124023437,297.1965026855469,284.9483337402344,1.0,0.7828461527824402,0.349183976650238,0.349183976650238,1.0,1.0,-3.8061363697052,0.9977081418037416,2.8084282875061035,0.136001706123352,0.903944194316864,0.903944194316864,0.0,376.3428955078125,382.0,70329.8046875,0.0,5594.57861328125,1.0,278.1499938964844,282.7230529785156,297.71160888671875,302.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280361533164978,1.0,0.0,0.0,3.675597667694092,3.67562198638916,9.014657962325144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.0458984375,0.0,1562.775634765625,1895.4371337890625,0.0,3663.12744140625,0.9110925793647766,1.0,0.0,3.0,1.0,0.0
17943120,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7586314082145691,0.4633569121360779,0.4256134331226349,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8609811067581177,0.6884474158287048,0.6590206623077393,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865773618221283,0.7012508511543274,0.4949644804000854,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603580355644226,0.4668976068496704,0.4513036012649536,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6168999671936035,0.2420176416635513,1.1379295587539673,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1552124023437,297.1965026855469,284.9483337402344,1.0,0.7828461527824402,0.349183976650238,0.349183976650238,1.0,1.0,-3.8061363697052,0.9977081418037416,2.8084282875061035,0.136001706123352,0.903944194316864,0.903944194316864,0.0,376.3428955078125,382.0,70329.8046875,0.0,5594.57861328125,1.0,278.1499938964844,282.7230529785156,297.71160888671875,302.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280361533164978,1.0,0.0,0.0,3.675597667694092,3.67562198638916,9.014657962325144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.0458984375,0.0,1562.775634765625,1895.4371337890625,0.0,3663.12744140625,0.9110925793647766,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569080591201782,0.4624669849872589,0.4249362647533417,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589363694190979,0.6870058178901672,0.6577975749969482,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650923371315002,0.7032684683799744,0.4964497983455658,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590706944465637,0.4668637812137604,0.4513962864875793,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6157899498939514,0.2418670058250427,1.1378276348114014,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.94830322265625,1.0,0.7841227650642395,0.348554253578186,0.348554253578186,1.0,1.0,-3.805626392364502,0.9954426884651184,2.8101837635040283,0.1340195089578628,0.9028018116950988,0.9028018116950988,0.0,379.3682556152344,385.0,70265.1484375,0.0,5612.6728515625,1.0,278.1499938964844,282.72479248046875,297.7081604003906,302.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36127.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278833270072936,1.0,0.0,0.0,3.670820713043213,3.670845031738281,8.991241315925436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.9814453125,0.0,1557.413330078125,1895.4371337890625,0.0,3661.724365234375,0.910024881362915,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7569080591201782,0.4624669849872589,0.4249362647533417,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589363694190979,0.6870058178901672,0.6577975749969482,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650923371315002,0.7032684683799744,0.4964497983455658,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7590706944465637,0.4668637812137604,0.4513962864875793,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6157899498939514,0.2418670058250427,1.1378276348114014,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.94830322265625,1.0,0.7841227650642395,0.348554253578186,0.348554253578186,1.0,1.0,-3.805626392364502,0.9954426884651184,2.8101837635040283,0.1340195089578628,0.9028018116950988,0.9028018116950988,0.0,379.3682556152344,385.0,70265.1484375,0.0,5612.6728515625,1.0,278.1499938964844,282.72479248046875,297.7081604003906,302.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,36127.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278833270072936,1.0,0.0,0.0,3.670820713043213,3.670845031738281,8.991241315925436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.9814453125,0.0,1557.413330078125,1895.4371337890625,0.0,3661.724365234375,0.910024881362915,1.0,0.0,3.0,1.0,0.0
17943300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7560541033744812,0.4620192050933838,0.4245952367782593,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579227328300476,0.6862804293632507,0.6571817398071289,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647530674934387,0.7042673230171204,0.4971855878829956,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584311962127686,0.4668405652046203,0.4514367580413818,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152346730232239,0.2417911142110824,1.137774109840393,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1943359375,284.94830322265625,1.0,0.7847570776939392,0.34823939204216,0.34823939204216,1.0,1.0,-3.805344820022583,0.9943015575408936,2.811043262481689,0.1330308020114898,0.9022278785705566,0.9022278785705566,0.0,380.8805541992188,385.0,70232.484375,0.0,5621.6328125,1.0,278.1499938964844,282.7256774902344,297.7064819335937,302.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36128.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278035759925842,1.0,0.0,0.0,3.668406009674072,3.6684303283691406,8.979416179499822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.91015625,0.0,1554.707275390625,1895.4371337890625,0.0,3660.9921875,0.9094852209091188,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552053332328796,0.4615701138973236,0.4242529571056366,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569148182868958,0.6855524182319641,0.6565633416175842,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644144535064697,0.7052587866783142,0.4979163110256195,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577944397926331,0.4668132364749908,0.4514733254909515,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6146790385246277,0.2417149543762207,1.1377191543579102,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1268005371094,297.1936340332031,284.9483337402344,1.0,0.785388708114624,0.3479721248149872,0.3479721248149872,1.0,1.0,-3.805046319961548,0.9933043122291564,2.811742067337036,0.132192775607109,0.901699960231781,0.901699960231781,0.0,382.3927001953125,388.0,70201.40625,0.0,5630.53466796875,1.0,278.1499938964844,282.7265930175781,297.7048034667969,302.23486328125,293.1499938964844,293.1499938964844,278.1499938964844,36127.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927724540233612,1.0,0.0,0.0,3.666048765182495,3.666072845458984,8.967879239207832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.0673828125,0.0,1552.054931640625,1895.4371337890625,0.0,3660.2666015625,0.9089576601982116,1.0,0.0,3.0,1.0,0.0
17943420,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535226345062256,0.4606658220291137,0.4235631227493286,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8549157381057739,0.6840866208076477,0.6553176045417786,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8637387752532959,0.707219123840332,0.4993622601032257,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565282583236694,0.4667446911334991,0.4515336155891418,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613565981388092,0.2415615767240524,1.13760507106781,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1130065917969,297.1922607421875,284.9483642578125,1.0,0.7866436243057251,0.3474375605583191,0.3474375605583191,1.0,1.0,-3.804392814636232,0.9913108348846436,2.813081979751587,0.1305397003889084,0.9006486535072327,0.9006486535072327,0.0,385.4161071777344,391.0,70139.78125,0.0,5648.1513671875,1.0,278.1499938964844,282.7283935546875,297.7015380859375,302.2275695800781,293.1499938964844,293.1499938964844,278.1499938964844,36125.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275665283203124,1.0,0.0,0.0,3.6613943576812735,3.661418437957764,8.945123113335285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.5078125,0.0,1546.8255615234375,1895.4371337890625,0.0,3658.81591796875,0.9079151153564452,1.0,0.0,3.0,1.0,0.0
17943480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535226345062256,0.4606658220291137,0.4235631227493286,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8549157381057739,0.6840866208076477,0.6553176045417786,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8637387752532959,0.707219123840332,0.4993622601032257,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565282583236694,0.4667446911334991,0.4515336155891418,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.613565981388092,0.2415615767240524,1.13760507106781,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,299.1130065917969,297.1922607421875,284.9483642578125,1.0,0.7866436243057251,0.3474375605583191,0.3474375605583191,1.0,1.0,-3.804392814636232,0.9913108348846436,2.813081979751587,0.1305397003889084,0.9006486535072327,0.9006486535072327,0.0,385.4161071777344,391.0,70139.78125,0.0,5648.1513671875,1.0,278.1499938964844,282.7283935546875,297.7015380859375,302.2275695800781,293.1499938964844,293.1499938964844,278.1499938964844,36125.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275665283203124,1.0,0.0,0.0,3.6613943576812735,3.661418437957764,8.945123113335285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.5078125,0.0,1546.8255615234375,1895.4371337890625,0.0,3658.81591796875,0.9079151153564452,1.0,0.0,3.0,1.0,0.0
17943540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7518584728240967,0.4597529768943786,0.4228658974170685,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8529376983642578,0.6826072931289673,0.6540592908859253,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8630632162094116,0.7091456651687622,0.500785231590271,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7552706599235535,0.4666564762592315,0.4515756666660309,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6124486327171326,0.2414065301418304,1.1374843120574951,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09918212890625,297.19091796875,284.9483642578125,1.0,0.7878868579864502,0.3469030261039734,0.3469030261039734,1.0,1.0,-3.803657770156861,0.9892925024032592,2.8143651485443115,0.1288910210132599,0.8995717763900757,0.8995717763900757,0.0,388.4391174316406,394.0,70077.546875,0.0,5665.50146484375,1.0,278.1499938964844,282.7301940917969,297.6983947753906,302.2203369140625,293.1499938964844,293.1499938964844,278.45001220703125,36125.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274051785469056,1.0,0.0,0.0,3.656718015670776,3.6567423343658447,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4990234375,0.0,1541.5970458984375,1895.4371337890625,0.0,3657.334228515625,0.9068686366081238,1.0,0.0,3.0,1.0,0.0
17943600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7518584728240967,0.4597529768943786,0.4228658974170685,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8529376983642578,0.6826072931289673,0.6540592908859253,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8630632162094116,0.7091456651687622,0.500785231590271,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7552706599235535,0.4666564762592315,0.4515756666660309,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6124486327171326,0.2414065301418304,1.1374843120574951,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09918212890625,297.19091796875,284.9483642578125,1.0,0.7878868579864502,0.3469030261039734,0.3469030261039734,1.0,1.0,-3.803657770156861,0.9892925024032592,2.8143651485443115,0.1288910210132599,0.8995717763900757,0.8995717763900757,0.0,388.4391174316406,394.0,70077.546875,0.0,5665.50146484375,1.0,278.1499938964844,282.7301940917969,297.6983947753906,302.2203369140625,293.1499938964844,293.1499938964844,278.45001220703125,36125.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274051785469056,1.0,0.0,0.0,3.656718015670776,3.6567423343658447,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4990234375,0.0,1541.5970458984375,1895.4371337890625,0.0,3657.334228515625,0.9068686366081238,1.0,0.0,3.0,1.0,0.0
17943660,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7506939768791199,0.4594992399215698,0.4225942492485046,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851445734500885,0.6818141341209412,0.6532566547393799,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8628914952278137,0.7118121385574341,0.5025808811187744,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544432282447815,0.4670671820640564,0.4519383311271667,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117019653320312,0.2415616661310196,1.138245940208435,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0894470214844,297.195068359375,285.02130126953125,1.0,0.7893050312995911,0.3463445007801056,0.3463445007801056,1.0,1.0,-3.805873155593872,0.9880938529968262,2.817779302597046,0.1273393481969833,0.9947072863578796,0.9947072863578796,0.0,391.0287170410156,397.0,69553.9296875,0.0,5689.36181640625,1.0,278.4432678222656,282.82958984375,297.6805419921875,302.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,32707.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921588897705078,1.0,0.0,0.0,3.792669773101807,3.792694568634033,9.598056749382522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.5380859375,0.0,1672.1690673828125,1895.4371337890625,0.0,3603.814453125,0.9348883032798768,1.0,0.0,3.0,1.0,0.0
17943720,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7506939768791199,0.4594992399215698,0.4225942492485046,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.851445734500885,0.6818141341209412,0.6532566547393799,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8628914952278137,0.7118121385574341,0.5025808811187744,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544432282447815,0.4670671820640564,0.4519383311271667,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117019653320312,0.2415616661310196,1.138245940208435,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0894470214844,297.195068359375,285.02130126953125,1.0,0.7893050312995911,0.3463445007801056,0.3463445007801056,1.0,1.0,-3.805873155593872,0.9880938529968262,2.817779302597046,0.1273393481969833,0.9947072863578796,0.9947072863578796,0.0,391.0287170410156,397.0,69553.9296875,0.0,5689.36181640625,1.0,278.4432678222656,282.82958984375,297.6805419921875,302.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,32707.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921588897705078,1.0,0.0,0.0,3.792669773101807,3.792694568634033,9.598056749382522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.5380859375,0.0,1672.1690673828125,1895.4371337890625,0.0,3603.814453125,0.9348883032798768,1.0,0.0,3.0,1.0,0.0
17943780,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7486287355422974,0.4578045904636383,0.421551376581192,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491027355194092,0.6795814633369446,0.6516839265823364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617522716522217,0.7128069400787354,0.5036614537239075,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.752859890460968,0.4664458334445953,0.4517780542373657,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103149652481079,0.241146057844162,1.1378943920135498,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.07037353515625,297.187255859375,284.89697265625,1.0,0.7905452251434326,0.3457859456539154,0.3457859456539154,1.0,1.0,-3.803424119949341,0.9854677319526672,2.8179564476013184,0.1256445795297622,0.8893311619758606,0.8893311619758606,0.0,394.5962524414063,385.0,70384.890625,0.0,5704.80712890625,1.0,278.1569519042969,282.6842346191406,297.7168884277344,302.2943420410156,293.1499938964844,293.1499938964844,278.45001220703125,38056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299275875091552,1.0,0.0,0.0,3.714012622833252,3.71403741836548,9.20407217108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5673828125,0.0,1621.2176513671875,1895.4371337890625,0.0,3680.4775390625,0.9210506677627563,1.0,0.0,3.0,1.0,0.0
17943840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7486287355422974,0.4578045904636383,0.421551376581192,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491027355194092,0.6795814633369446,0.6516839265823364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617522716522217,0.7128069400787354,0.5036614537239075,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.752859890460968,0.4664458334445953,0.4517780542373657,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103149652481079,0.241146057844162,1.1378943920135498,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,299.07037353515625,297.187255859375,284.89697265625,1.0,0.7905452251434326,0.3457859456539154,0.3457859456539154,1.0,1.0,-3.803424119949341,0.9854677319526672,2.8179564476013184,0.1256445795297622,0.8893311619758606,0.8893311619758606,0.0,394.5962524414063,385.0,70384.890625,0.0,5704.80712890625,1.0,278.1569519042969,282.6842346191406,297.7168884277344,302.2943420410156,293.1499938964844,293.1499938964844,278.45001220703125,38056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299275875091552,1.0,0.0,0.0,3.714012622833252,3.71403741836548,9.20407217108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5673828125,0.0,1621.2176513671875,1895.4371337890625,0.0,3680.4775390625,0.9210506677627563,1.0,0.0,3.0,1.0,0.0
17943900,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7487545609474182,0.4574868381023407,0.420919805765152,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8492558598518372,0.6789372563362122,0.6507297158241272,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8625946640968323,0.713924765586853,0.5041283369064331,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7532097101211548,0.4664401113986969,0.4515125751495361,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6105453372001648,0.2410751283168792,1.136804461479187,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,299.0638122558594,297.18756103515625,285.0105895996094,1.0,0.7893674969673157,0.3455066978931427,0.3455066978931427,1.0,1.0,-3.800442695617676,0.983628273010254,2.816814422607422,0.1245358809828758,0.9670038223266602,0.9670038223266602,0.0,393.2365112304688,385.0,69416.71875,0.0,5686.560546875,1.0,278.40362548828125,282.81756591796875,297.6671142578125,302.0708923339844,293.1499938964844,293.1499938964844,278.45001220703125,34329.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248254895210266,1.0,0.0,0.0,3.75368070602417,3.753705501556397,9.401733223057818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.1728515625,0.0,1638.7509765625,1895.4371337890625,0.0,3633.62255859375,0.9287765026092528,1.0,0.0,3.0,1.0,0.0
17943960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7499111294746399,0.4573548436164856,0.4206584692001343,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505073189735413,0.6785026788711548,0.6501596570014954,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8646061420440674,0.7152195572853088,0.5049201250076294,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.754534125328064,0.4666045010089874,0.4515024423599243,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116185784339905,0.2411345094442367,1.1362825632095337,284.9964904785156,284.95001220703125,304.4017028808594,294.6904602050781,299.0587158203125,297.1897277832031,284.9952697753906,1.0,0.7878009676933289,0.3452100455760956,0.3452100455760956,1.0,1.0,-3.7997524738311768,0.9824279546737672,2.817324638366699,0.1235697120428085,0.9764944314956664,0.9764944314956664,0.0,389.9642333984375,373.0,69534.46875,0.0,5663.146484375,1.0,278.4437255859375,282.80938720703125,297.673095703125,302.1233215332031,293.1499938964844,293.1499938964844,278.1499938964844,33814.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232543110847472,1.0,0.0,0.0,3.8082334995269775,3.8082587718963614,9.676992931417772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.7490234375,0.0,1699.378173828125,1895.4371337890625,0.0,3619.16064453125,0.9391810297966005,1.0,0.0,3.0,1.0,0.0
17944020,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523267865180969,0.4558742940425873,0.4193144142627716,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533151745796204,0.6764158606529236,0.6481970548629761,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688894510269165,0.7163659334182739,0.5057255029678345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574640512466431,0.4660735130310058,0.450912743806839,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139659285545349,0.2408019602298736,1.133918523788452,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0404968261719,297.1839599609375,284.8957824707031,1.0,0.7833957076072693,0.3446167111396789,0.3446167111396789,1.0,1.0,-3.793200254440308,0.9784483909606934,2.8147518634796143,0.121424451470375,0.8790338635444641,0.8790338635444641,0.0,381.944580078125,361.0,70086.015625,0.0,5590.54150390625,1.0,278.15643310546875,282.6894836425781,297.7048645019531,302.2651062011719,293.1499938964844,293.1499938964844,278.45001220703125,38836.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300548434257508,1.0,0.0,0.0,3.693524837493897,3.693549871444702,9.102807325689356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8623046875,0.0,1603.608642578125,1895.4371337890625,0.0,3681.6435546875,0.9171465039253236,1.0,0.0,3.0,1.0,0.0
17944080,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523267865180969,0.4558742940425873,0.4193144142627716,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533151745796204,0.6764158606529236,0.6481970548629761,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8688894510269165,0.7163659334182739,0.5057255029678345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574640512466431,0.4660735130310058,0.450912743806839,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139659285545349,0.2408019602298736,1.133918523788452,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0404968261719,297.1839599609375,284.8957824707031,1.0,0.7833957076072693,0.3446167111396789,0.3446167111396789,1.0,1.0,-3.793200254440308,0.9784483909606934,2.8147518634796143,0.121424451470375,0.8790338635444641,0.8790338635444641,0.0,381.944580078125,361.0,70086.015625,0.0,5590.54150390625,1.0,278.15643310546875,282.6894836425781,297.7048645019531,302.2651062011719,293.1499938964844,293.1499938964844,278.45001220703125,38836.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300548434257508,1.0,0.0,0.0,3.693524837493897,3.693549871444702,9.102807325689356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.8623046875,0.0,1603.608642578125,1895.4371337890625,0.0,3681.6435546875,0.9171465039253236,1.0,0.0,3.0,1.0,0.0
17944140,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7562751173973083,0.4556505084037781,0.418426364660263,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577431440353394,0.6755324602127075,0.646639883518219,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749600648880005,0.7189429402351379,0.5069448947906494,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618316411972046,0.4663941562175751,0.4505629241466522,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173579096794128,0.2409674376249313,1.1319705247879028,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0302124023437,297.1885986328125,284.9947814941406,1.0,0.7782142758369446,0.3440233767032623,0.3440233767032623,1.0,1.0,-3.788949251174927,0.9751786589622498,2.813770532608032,0.119200088083744,0.9660910367965698,0.9660910367965698,0.0,371.3970947265625,349.0,69226.671875,0.0,5508.99365234375,1.0,278.4434509277344,282.8154296875,297.66387939453125,302.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,33985.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472641944884,1.0,0.0,0.0,3.785610675811768,3.785635471343994,9.56236135607469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3876953125,0.0,1673.7059326171875,1895.4371337890625,0.0,3611.72607421875,0.9341737627983092,1.0,0.0,3.0,1.0,0.0
17944200,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7562751173973083,0.4556505084037781,0.418426364660263,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577431440353394,0.6755324602127075,0.646639883518219,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749600648880005,0.7189429402351379,0.5069448947906494,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618316411972046,0.4663941562175751,0.4505629241466522,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173579096794128,0.2409674376249313,1.1319705247879028,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,299.0302124023437,297.1885986328125,284.9947814941406,1.0,0.7782142758369446,0.3440233767032623,0.3440233767032623,1.0,1.0,-3.788949251174927,0.9751786589622498,2.813770532608032,0.119200088083744,0.9660910367965698,0.9660910367965698,0.0,371.3970947265625,349.0,69226.671875,0.0,5508.99365234375,1.0,278.4434509277344,282.8154296875,297.66387939453125,302.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,33985.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472641944884,1.0,0.0,0.0,3.785610675811768,3.785635471343994,9.56236135607469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3876953125,0.0,1673.7059326171875,1895.4371337890625,0.0,3611.72607421875,0.9341737627983092,1.0,0.0,3.0,1.0,0.0
17944260,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7602906227111816,0.4543246030807495,0.4171159565448761,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623614311218262,0.6735894083976746,0.6446986198425293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811753988265991,0.720177173614502,0.5077288150787354,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664004564285278,0.4659850895404815,0.4499772191047668,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208318471908569,0.2407906055450439,1.129786729812622,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0137634277344,297.1843566894531,284.9002685546875,1.0,0.7726002335548401,0.3435421884059906,0.3435421884059906,1.0,1.0,-3.782658100128174,0.9716472625732422,2.811010837554932,0.1174363568425178,0.8741651177406311,0.8741651177406311,0.0,360.5830993652344,337.0,69768.4453125,0.0,5419.58349609375,1.0,278.15704345703125,282.7002258300781,297.69793701171875,302.2364807128906,293.1499938964844,293.1499938964844,278.45001220703125,38745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288623929023744,1.0,0.0,0.0,3.668858528137207,3.6688833236694336,8.981631367532827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.560546875,0.0,1574.90185546875,1895.4371337890625,0.0,3670.709716796875,0.9116437435150146,1.0,0.0,3.0,1.0,0.0
