time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7602906227111816,0.4543246030807495,0.4171159565448761,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623614311218262,0.6735894083976746,0.6446986198425293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811753988265991,0.720177173614502,0.5077288150787354,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664004564285278,0.4659850895404815,0.4499772191047668,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208318471908569,0.2407906055450439,1.129786729812622,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0137634277344,297.1843566894531,284.9002685546875,1.0,0.7726002335548401,0.3435421884059906,0.3435421884059906,1.0,1.0,-3.782658100128174,0.9716472625732422,2.811010837554932,0.1174363568425178,0.8741651177406311,0.8741651177406311,0.0,360.5830993652344,337.0,69768.4453125,0.0,5419.58349609375,1.0,278.15704345703125,282.7002258300781,297.69793701171875,302.2364807128906,293.1499938964844,293.1499938964844,278.45001220703125,38745.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288623929023744,1.0,0.0,0.0,3.668858528137207,3.6688833236694336,8.981631367532827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.560546875,0.0,1574.90185546875,1895.4371337890625,0.0,3670.709716796875,0.9116437435150146,1.0,0.0,3.0,1.0,0.0
17944380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654327750205994,0.4541625380516052,0.4162655174732208,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681312799453735,0.6727651357650757,0.6431769728660583,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888667643070221,0.7227584719657898,0.508937418460846,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7719947099685669,0.4663636088371277,0.4496535956859588,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.624957799911499,0.2410631328821182,1.1281472444534302,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0045471191406,297.18951416015625,284.996826171875,1.0,0.7668287754058838,0.3430609703063965,0.3430609703063965,1.0,1.0,-3.778885841369629,0.9689005613327026,2.8099851608276367,0.1156377792358398,0.9609629511833192,0.9609629511833192,0.0,348.6918334960937,325.0,68948.015625,0.0,5331.2236328125,1.0,278.4424743652344,282.8233337402344,297.65985107421875,302.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,33945.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212914109230042,1.0,0.0,0.0,3.762458086013794,3.762482881546021,9.445754471926192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3876953125,0.0,1646.0758056640625,1895.4371337890625,0.0,3601.07177734375,0.929193079471588,1.0,0.0,3.0,1.0,0.0
17944440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7654327750205994,0.4541625380516052,0.4162655174732208,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681312799453735,0.6727651357650757,0.6431769728660583,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888667643070221,0.7227584719657898,0.508937418460846,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7719947099685669,0.4663636088371277,0.4496535956859588,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.624957799911499,0.2410631328821182,1.1281472444534302,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0045471191406,297.18951416015625,284.996826171875,1.0,0.7668287754058838,0.3430609703063965,0.3430609703063965,1.0,1.0,-3.778885841369629,0.9689005613327026,2.8099851608276367,0.1156377792358398,0.9609629511833192,0.9609629511833192,0.0,348.6918334960937,325.0,68948.015625,0.0,5331.2236328125,1.0,278.4424743652344,282.8233337402344,297.65985107421875,302.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,33945.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212914109230042,1.0,0.0,0.0,3.762458086013794,3.762482881546021,9.445754471926192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3876953125,0.0,1646.0758056640625,1895.4371337890625,0.0,3601.07177734375,0.929193079471588,1.0,0.0,3.0,1.0,0.0
17944500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.768106997013092,0.4535764455795288,0.4158117771148681,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.871151864528656,0.6718846559524536,0.6424182653427124,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925234079360962,0.7234231233596802,0.5094918608665466,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749279737472534,0.4662365019321441,0.4495131075382232,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271188259124756,0.2410589605569839,1.1275620460510254,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9969787597656,297.1881408691406,284.8730773925781,1.0,0.7639509439468384,0.3428203761577606,0.3428203761577606,1.0,1.0,-3.777229070663452,0.9675908088684082,2.809638261795044,0.1149057447910308,0.8733724355697632,0.8733724355697632,0.0,342.793701171875,325.0,69847.6875,0.0,5288.095703125,1.0,278.1952514648437,282.6830444335937,297.70654296875,302.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,37954.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265446662902832,1.0,0.0,0.0,3.72324013710022,3.7232651710510254,9.249864660887396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.7412109375,0.0,1631.1046142578125,1895.4371337890625,0.0,3649.429443359375,0.9210472106933594,1.0,0.0,3.0,1.0,0.0
17944560,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7703667879104614,0.452882707118988,0.4149680435657501,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8737850785255432,0.6708627343177795,0.6412442922592163,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959552049636841,0.7239791750907898,0.5096897482872009,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775103449821472,0.465986967086792,0.4490727186203003,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290000081062317,0.2409626692533493,1.1262011528015137,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9884033203125,297.1855773925781,284.90313720703125,1.0,0.7609026432037354,0.3425938487052917,0.3425938487052917,1.0,1.0,-3.772874116897583,0.9655150771141052,2.807358980178833,0.1139494180679321,0.8710532188415527,0.8710532188415527,0.0,337.2563171386719,313.0,69489.96875,0.0,5239.16943359375,1.0,278.1570739746094,282.7090148925781,297.6943664550781,302.2147827148437,293.1499938964844,293.1499938964844,278.45001220703125,38726.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277358651161194,1.0,0.0,0.0,3.647300720214844,3.647325277328491,8.876391461853927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.37109375,0.0,1550.5518798828125,1895.4371337890625,0.0,3660.37060546875,0.9069274067878724,1.0,0.0,3.0,1.0,0.0
17944620,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764150500297546,0.4527331590652466,0.4141244888305664,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880569577217102,0.6700457334518433,0.6397255063056946,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904477834701538,0.7265282273292542,0.5108700394630432,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840229272842407,0.4663714468479156,0.4487493336200714,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633726954460144,0.2412859201431274,1.1247622966766355,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9793395996094,297.190673828125,284.9963684082031,1.0,0.7549512982368469,0.3421408236026764,0.3421408236026764,1.0,1.0,-3.769321441650391,0.9629327058792114,2.8063888549804688,0.1122585460543632,0.9561679363250732,0.9561679363250732,0.0,325.0802001953125,301.0,68707.078125,0.0,5150.03369140625,1.0,278.4423217773437,282.82867431640625,297.6566162109375,302.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,33897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202213883399964,1.0,0.0,0.0,3.7446115016937256,3.744636058807373,9.356357395517988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.5712890625,0.0,1624.8577880859375,1895.4371337890625,0.0,3591.201171875,0.9251348376274108,1.0,0.0,3.0,1.0,0.0
17944680,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764150500297546,0.4527331590652466,0.4141244888305664,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.880569577217102,0.6700457334518433,0.6397255063056946,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904477834701538,0.7265282273292542,0.5108700394630432,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840229272842407,0.4663714468479156,0.4487493336200714,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.633726954460144,0.2412859201431274,1.1247622966766355,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9793395996094,297.190673828125,284.9963684082031,1.0,0.7549512982368469,0.3421408236026764,0.3421408236026764,1.0,1.0,-3.769321441650391,0.9629327058792114,2.8063888549804688,0.1122585460543632,0.9561679363250732,0.9561679363250732,0.0,325.0802001953125,301.0,68707.078125,0.0,5150.03369140625,1.0,278.4423217773437,282.82867431640625,297.6566162109375,302.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,33897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202213883399964,1.0,0.0,0.0,3.7446115016937256,3.744636058807373,9.356357395517988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.5712890625,0.0,1624.8577880859375,1895.4371337890625,0.0,3591.201171875,0.9251348376274108,1.0,0.0,3.0,1.0,0.0
17944740,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7821987867355347,0.4514752030372619,0.4128344655036926,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.887177050113678,0.668159544467926,0.6377949714660645,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132243990898132,0.7277229428291321,0.5115950107574463,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903914451599121,0.4660007953643799,0.4481644928455353,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384183168411255,0.2412286400794983,1.1229795217514038,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9633483886719,297.18682861328125,284.9041748046875,1.0,0.7489041686058044,0.3416877686977386,0.3416877686977386,1.0,1.0,-3.7634799480438232,0.9596539735794068,2.803825855255127,0.1106215342879295,0.8677381873130798,0.8677381873130798,0.0,313.5132141113281,289.0,69245.921875,0.0,5058.14892578125,1.0,278.1571044921875,282.7158203125,297.69140625,302.1957092285156,293.1499938964844,293.1499938964844,278.45001220703125,38673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267112016677856,1.0,0.0,0.0,3.6293654441833496,3.629389762878418,8.789307912593358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8232421875,0.0,1530.224609375,1895.4371337890625,0.0,3650.959716796875,0.9028988480567932,1.0,0.0,3.0,1.0,0.0
17944800,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7821987867355347,0.4514752030372619,0.4128344655036926,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.887177050113678,0.668159544467926,0.6377949714660645,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132243990898132,0.7277229428291321,0.5115950107574463,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903914451599121,0.4660007953643799,0.4481644928455353,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384183168411255,0.2412286400794983,1.1229795217514038,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9633483886719,297.18682861328125,284.9041748046875,1.0,0.7489041686058044,0.3416877686977386,0.3416877686977386,1.0,1.0,-3.7634799480438232,0.9596539735794068,2.803825855255127,0.1106215342879295,0.8677381873130798,0.8677381873130798,0.0,313.5132141113281,289.0,69245.921875,0.0,5058.14892578125,1.0,278.1571044921875,282.7158203125,297.69140625,302.1957092285156,293.1499938964844,293.1499938964844,278.45001220703125,38673.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267112016677856,1.0,0.0,0.0,3.6293654441833496,3.629389762878418,8.789307912593358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8232421875,0.0,1530.224609375,1895.4371337890625,0.0,3650.959716796875,0.9028988480567932,1.0,0.0,3.0,1.0,0.0
17944860,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892085313796997,0.4513310194015503,0.4120005667209625,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950351476669312,0.6673436164855957,0.6362820863723755,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239435195922852,0.7302436232566833,0.5127574801445007,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978479266166687,0.4663819074630737,0.4478403925895691,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439672708511353,0.2415859848260879,1.1216974258422852,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.1918029785156,284.99566650390625,1.0,0.7428614497184753,0.3412851989269256,0.3412851989269256,1.0,1.0,-3.7601125240325928,0.9572941660881042,2.802818536758423,0.1090947911143302,0.9515547156333924,0.9515547156333924,0.0,301.2731018066406,277.0,68482.6796875,0.0,4969.5322265625,1.0,278.44219970703125,282.83367919921875,297.6541442871094,302.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,33868.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192125797271729,1.0,0.0,0.0,3.728012800216675,3.728037357330322,9.27359451452503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.646484375,0.0,1605.41650390625,1895.4371337890625,0.0,3581.889892578125,0.9213731288909912,1.0,0.0,3.0,1.0,0.0
17944920,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892085313796997,0.4513310194015503,0.4120005667209625,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950351476669312,0.6673436164855957,0.6362820863723755,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239435195922852,0.7302436232566833,0.5127574801445007,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978479266166687,0.4663819074630737,0.4478403925895691,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439672708511353,0.2415859848260879,1.1216974258422852,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9544982910156,297.1918029785156,284.99566650390625,1.0,0.7428614497184753,0.3412851989269256,0.3412851989269256,1.0,1.0,-3.7601125240325928,0.9572941660881042,2.802818536758423,0.1090947911143302,0.9515547156333924,0.9515547156333924,0.0,301.2731018066406,277.0,68482.6796875,0.0,4969.5322265625,1.0,278.44219970703125,282.83367919921875,297.6541442871094,302.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,33868.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192125797271729,1.0,0.0,0.0,3.728012800216675,3.728037357330322,9.27359451452503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.646484375,0.0,1605.41650390625,1895.4371337890625,0.0,3581.889892578125,0.9213731288909912,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7959415316581726,0.4500919878482818,0.4107189774513244,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027063250541688,0.665472149848938,0.6343559622764587,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934517502784729,0.7314194440841675,0.5134630799293518,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051385879516602,0.4660139679908752,0.4472517073154449,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495633125305176,0.2415631711483001,1.1200511455535889,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9388732910156,297.1880187988281,284.9041748046875,1.0,0.7367343902587891,0.3408826291561126,0.3408826291561126,1.0,1.0,-3.754422664642334,0.9542344212532043,2.8001883029937744,0.1076148897409439,0.8636417984962463,0.8636417984962463,0.0,289.6772155761719,265.0,69015.6328125,0.0,4878.39697265625,1.0,278.1575622558594,282.7215270996094,297.6892395019531,302.1790466308594,293.1499938964844,293.1499938964844,278.45001220703125,38665.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257031083106996,1.0,0.0,0.0,3.6125409603118896,3.612565040588379,8.708008749636065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.7080078125,0.0,1511.63134765625,1895.4371337890625,0.0,3641.6943359375,0.8990800976753235,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7959415316581726,0.4500919878482818,0.4107189774513244,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027063250541688,0.665472149848938,0.6343559622764587,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934517502784729,0.7314194440841675,0.5134630799293518,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051385879516602,0.4660139679908752,0.4472517073154449,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495633125305176,0.2415631711483001,1.1200511455535889,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9388732910156,297.1880187988281,284.9041748046875,1.0,0.7367343902587891,0.3408826291561126,0.3408826291561126,1.0,1.0,-3.754422664642334,0.9542344212532043,2.8001883029937744,0.1076148897409439,0.8636417984962463,0.8636417984962463,0.0,289.6772155761719,265.0,69015.6328125,0.0,4878.39697265625,1.0,278.1575622558594,282.7215270996094,297.6892395019531,302.1790466308594,293.1499938964844,293.1499938964844,278.45001220703125,38665.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257031083106996,1.0,0.0,0.0,3.6125409603118896,3.612565040588379,8.708008749636065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.7080078125,0.0,1511.63134765625,1895.4371337890625,0.0,3641.6943359375,0.8990800976753235,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7996282577514648,0.4499730169773102,0.4101301431655884,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9069839715957642,0.6650010347366333,0.6334154009819031,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9401871562004088,0.7326236367225647,0.5138767957687378,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090110421180725,0.4661473929882049,0.446953147649765,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526108384132385,0.2417101263999939,1.1191060543060305,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9339294433594,297.1899108886719,285.0114440917969,1.0,0.7336117029190063,0.3406813442707062,0.3406813442707062,1.0,1.0,-3.75157618522644,0.9527111053466796,2.7988650798797607,0.1067269220948219,0.9394631385803224,0.9394631385803224,0.0,283.7293701171875,265.0,68147.3671875,0.0,4831.98095703125,1.0,278.4007873535156,282.84771728515625,297.6424560546875,301.96295166015625,293.1499938964844,293.1499938964844,278.45001220703125,34273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200315475463868,1.0,0.0,0.0,3.658573865890503,3.658597707748413,8.931347110774368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.626953125,0.0,1529.7799072265625,1895.4371337890625,0.0,3589.44921875,0.9074238538742064,1.0,0.0,3.0,1.0,0.0
17945160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8040375709533691,0.4499506950378418,0.409887433052063,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122574925422668,0.6646560430526733,0.6328432559967041,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466355443000792,0.7339178323745728,0.5146070122718811,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134018182754517,0.4663899540901184,0.4469226002693176,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562381386756897,0.2419493049383163,1.1188994646072388,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9300231933594,297.19287109375,284.99432373046875,1.0,0.7306182980537415,0.3404918611049652,0.3404918611049652,1.0,1.0,-3.751186847686768,0.9519605040550232,2.7992265224456787,0.1061174795031547,0.9469876289367676,0.9469876289367676,0.0,277.4289855957031,253.0,68274.5625,0.0,4790.4775390625,1.0,278.44305419921875,282.83807373046875,297.6518859863281,302.0186462402344,293.1499938964844,293.1499938964844,278.1499938964844,33783.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181783199310304,1.0,0.0,0.0,3.714133024215698,3.714157104492188,9.204669026985356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.8388671875,0.0,1588.821533203125,1895.4371337890625,0.0,3572.337158203125,0.9179348349571228,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117330074310303,0.4487260580062866,0.4086214900016784,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922280490398407,0.6627964973449707,0.6309300661087036,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958049476146698,0.7350767254829407,0.5153051018714905,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212280869483948,0.4660233557224273,0.4463364779949188,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630576848983765,0.2419577091932296,1.1173940896987915,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91461181640625,297.18914794921875,284.9062805175781,1.0,0.7244226336479187,0.3401128947734833,0.3401128947734833,1.0,1.0,-3.745695114135742,0.949043869972229,2.7966513633728027,0.1047075912356376,0.8616825938224792,0.8616825938224792,0.0,265.8196105957031,241.0,68797.5859375,0.0,4700.302734375,1.0,278.1573791503906,282.7291259765625,297.6884460449219,302.16357421875,293.1499938964844,293.1499938964844,278.45001220703125,38632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.595754384994507,3.595778226852417,8.627268357486173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9599609375,0.0,1493.0516357421875,1895.4371337890625,0.0,3632.7802734375,0.8954218626022339,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8117330074310303,0.4487260580062866,0.4086214900016784,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922280490398407,0.6627964973449707,0.6309300661087036,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958049476146698,0.7350767254829407,0.5153051018714905,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212280869483948,0.4660233557224273,0.4463364779949188,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630576848983765,0.2419577091932296,1.1173940896987915,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91461181640625,297.18914794921875,284.9062805175781,1.0,0.7244226336479187,0.3401128947734833,0.3401128947734833,1.0,1.0,-3.745695114135742,0.949043869972229,2.7966513633728027,0.1047075912356376,0.8616825938224792,0.8616825938224792,0.0,265.8196105957031,241.0,68797.5859375,0.0,4700.302734375,1.0,278.1573791503906,282.7291259765625,297.6884460449219,302.16357421875,293.1499938964844,293.1499938964844,278.45001220703125,38632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247339367866516,1.0,0.0,0.0,3.595754384994507,3.595778226852417,8.627268357486173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9599609375,0.0,1493.0516357421875,1895.4371337890625,0.0,3632.7802734375,0.8954218626022339,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8205541968345642,0.4485808312892914,0.4077982902526855,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344164729118348,0.6619747281074524,0.6294243335723877,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970529854297638,0.7375507950782776,0.5164409875869751,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8302825689315796,0.4663911461830139,0.4460076987743377,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712137460708618,0.2423688024282455,1.1163748502731323,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9057922363281,297.1938781738281,284.99432373046875,1.0,0.718238890171051,0.3397339582443237,0.3397339582443237,1.0,1.0,-3.74262809753418,0.9468664526939392,2.795761823654175,0.1032387837767601,0.9431056380271912,0.9431056380271912,0.0,253.56581115722656,229.0,68073.453125,0.0,4613.1796875,1.0,278.44195556640625,282.8433837890625,297.6523742675781,302.0058898925781,293.1499938964844,293.1499938964844,278.1499938964844,33827.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917258083820343,1.0,0.0,0.0,3.697331666946411,3.697355747222901,9.121581001636514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.99609375,0.0,1569.9990234375,1895.4371337890625,0.0,3563.8330078125,0.9144347906112672,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8205541968345642,0.4485808312892914,0.4077982902526855,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344164729118348,0.6619747281074524,0.6294243335723877,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970529854297638,0.7375507950782776,0.5164409875869751,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8302825689315796,0.4663911461830139,0.4460076987743377,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712137460708618,0.2423688024282455,1.1163748502731323,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9057922363281,297.1938781738281,284.99432373046875,1.0,0.718238890171051,0.3397339582443237,0.3397339582443237,1.0,1.0,-3.74262809753418,0.9468664526939392,2.795761823654175,0.1032387837767601,0.9431056380271912,0.9431056380271912,0.0,253.56581115722656,229.0,68073.453125,0.0,4613.1796875,1.0,278.44195556640625,282.8433837890625,297.6523742675781,302.0058898925781,293.1499938964844,293.1499938964844,278.1499938964844,33827.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917258083820343,1.0,0.0,0.0,3.697331666946411,3.697355747222901,9.121581001636514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.99609375,0.0,1569.9990234375,1895.4371337890625,0.0,3563.8330078125,0.9144347906112672,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8290668725967407,0.4473682343959808,0.4065298736095428,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463409781455994,0.6601243615150452,0.6275061368942261,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981833815574646,0.7386969327926636,0.517119288444519,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8393938541412354,0.4660241603851318,0.445412129163742,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795713305473328,0.242403969168663,1.1149686574935913,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8905029296875,297.190185546875,284.9071350097656,1.0,0.7119708061218262,0.3393642008304596,0.3393642008304596,1.0,1.0,-3.737211227416992,0.944007158279419,2.793204069137573,0.1018265560269355,0.8588987588882446,0.8588987588882446,0.0,241.96470642089844,217.0,68592.4375,0.0,4523.7265625,1.0,278.157470703125,282.7354431152344,297.68865966796875,302.1503601074219,293.1499938964844,293.1499938964844,278.45001220703125,38609.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237629771232604,1.0,0.0,0.0,3.58030104637146,3.58032488822937,8.553274142286682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8759765625,0.0,1476.151611328125,1895.4371337890625,0.0,3623.843994140625,0.8919811844825745,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8290668725967407,0.4473682343959808,0.4065298736095428,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463409781455994,0.6601243615150452,0.6275061368942261,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981833815574646,0.7386969327926636,0.517119288444519,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8393938541412354,0.4660241603851318,0.445412129163742,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795713305473328,0.242403969168663,1.1149686574935913,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8905029296875,297.190185546875,284.9071350097656,1.0,0.7119708061218262,0.3393642008304596,0.3393642008304596,1.0,1.0,-3.737211227416992,0.944007158279419,2.793204069137573,0.1018265560269355,0.8588987588882446,0.8588987588882446,0.0,241.96470642089844,217.0,68592.4375,0.0,4523.7265625,1.0,278.157470703125,282.7354431152344,297.68865966796875,302.1503601074219,293.1499938964844,293.1499938964844,278.45001220703125,38609.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237629771232604,1.0,0.0,0.0,3.58030104637146,3.58032488822937,8.553274142286682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8759765625,0.0,1476.151611328125,1895.4371337890625,0.0,3623.843994140625,0.8919811844825745,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8394376635551453,0.4472191631793976,0.4057090282440185,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599665999412536,0.6592968702316284,0.6260011196136475,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937111139297484,0.7411518096923828,0.5182449221611023,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504489660263062,0.4663845896720886,0.4450801610946655,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895695924758911,0.2428374737501144,1.1140602827072144,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8817138671875,297.1947937011719,284.9936828613281,1.0,0.705717146396637,0.338994413614273,0.338994413614273,1.0,1.0,-3.734265327453613,0.9419008493423462,2.7923645973205566,0.1003642156720161,0.9392106533050536,0.9392106533050536,0.0,229.7101287841797,220.0,67884.7109375,0.0,4437.275390625,1.0,278.4418334960937,282.8481140136719,297.6532592773437,301.99444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162847399711608,1.0,0.0,0.0,3.682982206344605,3.683006048202514,9.0509161054797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.7001953125,0.0,1553.6536865234375,1895.4371337890625,0.0,3554.8330078125,0.9111942648887634,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8394376635551453,0.4472191631793976,0.4057090282440185,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599665999412536,0.6592968702316284,0.6260011196136475,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937111139297484,0.7411518096923828,0.5182449221611023,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504489660263062,0.4663845896720886,0.4450801610946655,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895695924758911,0.2428374737501144,1.1140602827072144,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8817138671875,297.1947937011719,284.9936828613281,1.0,0.705717146396637,0.338994413614273,0.338994413614273,1.0,1.0,-3.734265327453613,0.9419008493423462,2.7923645973205566,0.1003642156720161,0.9392106533050536,0.9392106533050536,0.0,229.7101287841797,220.0,67884.7109375,0.0,4437.275390625,1.0,278.4418334960937,282.8481140136719,297.6532592773437,301.99444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162847399711608,1.0,0.0,0.0,3.682982206344605,3.683006048202514,9.0509161054797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.7001953125,0.0,1553.6536865234375,1895.4371337890625,0.0,3554.8330078125,0.9111942648887634,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8422654271125793,0.4466524720191955,0.4053572118282318,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634429216384888,0.6584277749061584,0.6253404021263123,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968454837799072,0.7417529821395874,0.5188271403312683,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8535945415496826,0.4662485122680664,0.4450282156467438,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924577355384827,0.2429058998823166,1.1142902374267578,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8746337890625,297.1934509277344,284.8764038085937,1.0,0.7043890357017517,0.3388095498085022,0.3388095498085022,1.0,1.0,-3.7339656352996826,0.941195547580719,2.7927699089050293,0.0998106524348259,0.8551801443099976,0.8551801443099976,0.0,226.5395965576172,220.0,68730.3515625,0.0,4416.21337890625,1.0,278.19708251953125,282.71435546875,297.70147705078125,302.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,38141.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216007590293884,1.0,0.0,0.0,3.638608932495117,3.6386332511901855,8.834135769575369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.13671875,0.0,1536.508056640625,1895.4371337890625,0.0,3603.923583984375,0.902189552783966,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8430572152137756,0.4459951817989349,0.4046955406665802,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.964434027671814,0.6574442982673645,0.6243547797203064,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980825781822203,0.7422736287117004,0.5191048979759216,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8546987771987915,0.4660059809684753,0.4447502791881561,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935343146324158,0.2428826838731765,1.1140260696411133,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8667297363281,297.1910400390625,284.9093017578125,1.0,0.7034938335418701,0.3386405110359192,0.3386405110359192,1.0,1.0,-3.731666326522827,0.9399424195289612,2.7917239665985107,0.0991256460547447,0.8573921918869019,0.8573921918869019,0.0,225.18885803222656,223.0,68436.546875,0.0,4401.20703125,1.0,278.15771484375,282.7421875,297.6905212402344,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38548.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92281574010849,1.0,0.0,0.0,3.567054033279419,3.56707763671875,8.490097229696403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1904296875,0.0,1461.4666748046875,1895.4371337890625,0.0,3615.12109375,0.8890300393104553,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439136743545532,0.4457489550113678,0.4042181968688965,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652775526046752,0.6565501093864441,0.6232359409332275,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447179555892944,0.5198139548301697,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559505343437195,0.4662941396236419,0.4447983503341675,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948317885398865,0.2432597875595092,1.1149978637695312,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8580017089844,297.1950378417969,284.9950561523437,1.0,0.7030559778213501,0.3383024632930755,0.3383024632930755,1.0,1.0,-3.731822490692138,0.9388719201087952,2.7929506301879883,0.0979731008410453,0.9383037090301514,0.9383037090301514,0.0,224.0216827392578,226.0,67798.546875,0.0,4394.21337890625,1.0,278.4417724609375,282.85308837890625,297.65643310546875,301.990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155160784721376,1.0,0.0,0.0,3.674125194549561,3.674149036407471,9.007436574393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.724609375,0.0,1542.974609375,1895.4371337890625,0.0,3547.721923828125,0.9091395735740662,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439136743545532,0.4457489550113678,0.4042181968688965,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9652775526046752,0.6565501093864441,0.6232359409332275,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447179555892944,0.5198139548301697,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559505343437195,0.4662941396236419,0.4447983503341675,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948317885398865,0.2432597875595092,1.1149978637695312,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8580017089844,297.1950378417969,284.9950561523437,1.0,0.7030559778213501,0.3383024632930755,0.3383024632930755,1.0,1.0,-3.731822490692138,0.9388719201087952,2.7929506301879883,0.0979731008410453,0.9383037090301514,0.9383037090301514,0.0,224.0216827392578,226.0,67798.546875,0.0,4394.21337890625,1.0,278.4417724609375,282.85308837890625,297.65643310546875,301.990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33716.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155160784721376,1.0,0.0,0.0,3.674125194549561,3.674149036407471,9.007436574393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.724609375,0.0,1542.974609375,1895.4371337890625,0.0,3547.721923828125,0.9091395735740662,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8421217799186707,0.4444010257720947,0.4033007025718689,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630290865898132,0.6546037793159485,0.6217213869094849,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990057349205016,0.7458162307739258,0.5212805271148682,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8545848727226257,0.4658115208148956,0.4445917904376983,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938671469688416,0.2432069629430771,1.1155874729156494,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1905822753906,284.91021728515625,1.0,0.7035526633262634,0.3379644155502319,0.3379644155502319,1.0,1.0,-3.731123208999634,0.937539279460907,2.793583869934082,0.0969089865684509,0.8571745753288269,0.8571745753288269,0.0,225.1801605224609,229.0,68394.171875,0.0,4399.66552734375,1.0,278.1576538085937,282.74609375,297.69451904296875,302.1415405273437,293.1499938964844,293.1499938964844,278.45001220703125,38433.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222605228424072,1.0,0.0,0.0,3.5619804859161377,3.5620040893554688,8.46596321935067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.7490234375,0.0,1455.1971435546875,1895.4371337890625,0.0,3610.00537109375,0.8877993822097778,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8421217799186707,0.4444010257720947,0.4033007025718689,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630290865898132,0.6546037793159485,0.6217213869094849,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990057349205016,0.7458162307739258,0.5212805271148682,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8545848727226257,0.4658115208148956,0.4445917904376983,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6938671469688416,0.2432069629430771,1.1155874729156494,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8428649902344,297.1905822753906,284.91021728515625,1.0,0.7035526633262634,0.3379644155502319,0.3379644155502319,1.0,1.0,-3.731123208999634,0.937539279460907,2.793583869934082,0.0969089865684509,0.8571745753288269,0.8571745753288269,0.0,225.1801605224609,229.0,68394.171875,0.0,4399.66552734375,1.0,278.1576538085937,282.74609375,297.69451904296875,302.1415405273437,293.1499938964844,293.1499938964844,278.45001220703125,38433.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222605228424072,1.0,0.0,0.0,3.5619804859161377,3.5620040893554688,8.46596321935067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.7490234375,0.0,1455.1971435546875,1895.4371337890625,0.0,3610.00537109375,0.8877993822097778,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8399994373321533,0.4438803493976593,0.4027456045150757,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9601987600326538,0.6534504294395447,0.6205394864082336,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982050061225892,0.7478198409080505,0.5228461027145386,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527358770370483,0.4658325910568237,0.4445686638355255,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923711895942688,0.2433093190193176,1.1162056922912598,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8316650390625,297.1913757324219,284.9946594238281,1.0,0.7045304775238037,0.337605744600296,0.337605744600296,1.0,1.0,-3.7316253185272217,0.9365060329437256,2.795119285583496,0.0957060158252716,0.937402367591858,0.937402367591858,0.0,226.99026489257807,232.0,67762.6171875,0.0,4412.62109375,1.0,278.44171142578125,282.8558044433594,297.6610412597656,301.9933166503906,293.1499938964844,293.1499938964844,278.1499938964844,33688.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150831699371338,1.0,0.0,0.0,3.669965982437134,3.669989585876465,8.987054229692149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.29296875,0.0,1538.1044921875,1895.4371337890625,0.0,3543.7158203125,0.908173143863678,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8399994373321533,0.4438803493976593,0.4027456045150757,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9601987600326538,0.6534504294395447,0.6205394864082336,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982050061225892,0.7478198409080505,0.5228461027145386,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527358770370483,0.4658325910568237,0.4445686638355255,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923711895942688,0.2433093190193176,1.1162056922912598,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8316650390625,297.1913757324219,284.9946594238281,1.0,0.7045304775238037,0.337605744600296,0.337605744600296,1.0,1.0,-3.7316253185272217,0.9365060329437256,2.795119285583496,0.0957060158252716,0.937402367591858,0.937402367591858,0.0,226.99026489257807,232.0,67762.6171875,0.0,4412.62109375,1.0,278.44171142578125,282.8558044433594,297.6610412597656,301.9933166503906,293.1499938964844,293.1499938964844,278.1499938964844,33688.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150831699371338,1.0,0.0,0.0,3.669965982437134,3.669989585876465,8.987054229692149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.29296875,0.0,1538.1044921875,1895.4371337890625,0.0,3543.7158203125,0.908173143863678,1.0,0.0,3.0,1.0,0.0
