time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8358690738677979,0.44206103682518,0.4015297591686249,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9548964500427246,0.6510281562805176,0.6187135577201843,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954429268836976,0.7482994794845581,0.5235339403152466,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489213585853577,0.4648520350456238,0.444032073020935,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.688997209072113,0.2427125871181488,1.1150611639022827,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8122253417969,297.18182373046875,284.9066467285156,1.0,0.7054527997970581,0.3372470736503601,0.3372470736503601,1.0,1.0,-3.726785659790039,0.9338700771331788,2.7929155826568604,0.0942627862095832,0.8530796766281128,0.8530796766281128,0.0,230.2580108642578,235.0,68271.015625,0.0,4419.970703125,1.0,278.15802001953125,282.7473449707031,297.6991882324219,302.1408386230469,293.1499938964844,293.1499938964844,278.45001220703125,38574.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217201471328736,1.0,0.0,0.0,3.554112911224365,3.5541365146636963,8.428606292909535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5068359375,0.0,1447.8431396484375,1895.4371337890625,0.0,3605.024169921875,0.8860375285148621,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8358690738677979,0.44206103682518,0.4015297591686249,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9548964500427246,0.6510281562805176,0.6187135577201843,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954429268836976,0.7482994794845581,0.5235339403152466,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489213585853577,0.4648520350456238,0.444032073020935,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.688997209072113,0.2427125871181488,1.1150611639022827,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8122253417969,297.18182373046875,284.9066467285156,1.0,0.7054527997970581,0.3372470736503601,0.3372470736503601,1.0,1.0,-3.726785659790039,0.9338700771331788,2.7929155826568604,0.0942627862095832,0.8530796766281128,0.8530796766281128,0.0,230.2580108642578,235.0,68271.015625,0.0,4419.970703125,1.0,278.15802001953125,282.7473449707031,297.6991882324219,302.1408386230469,293.1499938964844,293.1499938964844,278.45001220703125,38574.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217201471328736,1.0,0.0,0.0,3.554112911224365,3.5541365146636963,8.428606292909535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5068359375,0.0,1447.8431396484375,1895.4371337890625,0.0,3605.024169921875,0.8860375285148621,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8338555693626404,0.44157475233078,0.40092733502388,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522215723991394,0.6502013206481934,0.6177723407745361,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940705895423888,0.7491123676300049,0.5239120125770569,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470292091369629,0.4646081924438476,0.4437045753002167,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872376799583435,0.242486760020256,1.1139994859695437,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8048095703125,297.1802062988281,285.00927734375,1.0,0.705833911895752,0.3370677232742309,0.3370677232742309,1.0,1.0,-3.7237048149108887,0.9323620200157166,2.791342735290528,0.0933378189802169,0.926036775112152,0.926036775112152,0.0,231.8491973876953,235.0,67436.6328125,0.0,4421.54296875,1.0,278.3994140625,282.86895751953125,297.6540222167969,301.9285888671875,293.1499938964844,293.1499938964844,278.45001220703125,34148.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916028618812561,1.0,0.0,0.0,3.602622985839844,3.6026461124420166,8.660259709358797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.5703125,0.0,1467.4222412109375,1895.4371337890625,0.0,3552.4638671875,0.8948190808296204,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8324307799339294,0.4411404728889465,0.4006213545799255,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502192735671996,0.6494506001472473,0.6171433329582214,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.993198037147522,0.7499740123748779,0.5245811343193054,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8456873297691345,0.4644273221492767,0.4435987770557403,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859581470489502,0.2423015832901001,1.1134377717971802,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7982788085937,297.1793518066406,284.989501953125,1.0,0.7063173055648804,0.3369168639183044,0.3369168639183044,1.0,1.0,-3.722580671310425,0.9315241575241088,2.7910563945770264,0.0926930680871009,0.9303301572799684,0.9303301572799684,0.0,233.13302612304688,238.0,67543.515625,0.0,4426.5888671875,1.0,278.4425964355469,282.8573608398437,297.66522216796875,301.9851989746094,293.1499938964844,293.1499938964844,278.1499938964844,33790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141064286231996,1.0,0.0,0.0,3.6578001976013184,3.6578238010406494,8.927569297156879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.8310546875,0.0,1525.29443359375,1895.4371337890625,0.0,3534.673095703125,0.905237317085266,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280078172683716,0.4391087591648102,0.3992044031620025,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442338943481444,0.646791398525238,0.6150820255279541,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899375438690186,0.7502467632293701,0.5251158475875854,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415651321411133,0.4631868302822113,0.442802757024765,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820599436759949,0.2413830459117889,1.1107579469680786,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7779541015625,297.1686706542969,284.9076538085937,1.0,0.7070093154907227,0.3366151452064514,0.3366151452064514,1.0,1.0,-3.714866876602173,0.928226888179779,2.786640167236328,0.0911402553319931,0.8488315343856812,0.8488315343856812,0.0,236.6921844482422,241.0,67949.0390625,0.0,4427.759765625,1.0,278.1578674316406,282.755859375,297.7051086425781,302.1263427734375,293.1499938964844,293.1499938964844,278.45001220703125,38693.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203024506568908,1.0,0.0,0.0,3.531463623046875,3.531486988067627,8.321522386722791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.81640625,0.0,1424.744384765625,1895.4371337890625,0.0,3591.949462890625,0.8812318444252014,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280078172683716,0.4391087591648102,0.3992044031620025,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442338943481444,0.646791398525238,0.6150820255279541,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899375438690186,0.7502467632293701,0.5251158475875854,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8415651321411133,0.4631868302822113,0.442802757024765,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820599436759949,0.2413830459117889,1.1107579469680786,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7779541015625,297.1686706542969,284.9076538085937,1.0,0.7070093154907227,0.3366151452064514,0.3366151452064514,1.0,1.0,-3.714866876602173,0.928226888179779,2.786640167236328,0.0911402553319931,0.8488315343856812,0.8488315343856812,0.0,236.6921844482422,241.0,67949.0390625,0.0,4427.759765625,1.0,278.1578674316406,282.755859375,297.7051086425781,302.1263427734375,293.1499938964844,293.1499938964844,278.45001220703125,38693.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203024506568908,1.0,0.0,0.0,3.531463623046875,3.531486988067627,8.321522386722791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.81640625,0.0,1424.744384765625,1895.4371337890625,0.0,3591.949462890625,0.8812318444252014,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245302438735962,0.4380147457122803,0.3981527388095855,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393112659454346,0.6450222730636597,0.6133434772491455,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874902963638306,0.7517271041870117,0.5260436534881592,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383121490478516,0.4625656604766845,0.4421887695789337,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788374185562134,0.2407415360212326,1.108072280883789,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.763671875,297.165771484375,284.98797607421875,1.0,0.7076374888420105,0.3363134264945984,0.3363134264945984,1.0,1.0,-3.708647966384888,0.92538720369339,2.7832608222961426,0.0894562602043151,0.9228193163871764,0.9228193163871764,0.0,239.6089782714844,244.0,67190.609375,0.0,4429.0107421875,1.0,278.44146728515625,282.8638610839844,297.6735534667969,301.9712829589844,293.1499938964844,293.1499938964844,278.1499938964844,33950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912363052368164,1.0,0.0,0.0,3.63196325302124,3.6319868564605713,8.801895319265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.453125,0.0,1497.938720703125,1895.4371337890625,0.0,3518.52099609375,0.8997555375099182,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8245302438735962,0.4380147457122803,0.3981527388095855,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393112659454346,0.6450222730636597,0.6133434772491455,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9874902963638306,0.7517271041870117,0.5260436534881592,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383121490478516,0.4625656604766845,0.4421887695789337,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788374185562134,0.2407415360212326,1.108072280883789,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.763671875,297.165771484375,284.98797607421875,1.0,0.7076374888420105,0.3363134264945984,0.3363134264945984,1.0,1.0,-3.708647966384888,0.92538720369339,2.7832608222961426,0.0894562602043151,0.9228193163871764,0.9228193163871764,0.0,239.6089782714844,244.0,67190.609375,0.0,4429.0107421875,1.0,278.44146728515625,282.8638610839844,297.6735534667969,301.9712829589844,293.1499938964844,293.1499938964844,278.1499938964844,33950.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912363052368164,1.0,0.0,0.0,3.63196325302124,3.6319868564605713,8.801895319265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.453125,0.0,1497.938720703125,1895.4371337890625,0.0,3518.52099609375,0.8997555375099182,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8201556205749512,0.4358613491058349,0.3966037929058075,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332512021064758,0.6422219276428223,0.6111264824867249,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840753078460692,0.7518467307090759,0.526452898979187,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343046307563782,0.4611760377883911,0.4412339627742767,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749194860458374,0.2396485060453415,1.1045379638671875,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74365234375,297.1551818847656,284.9078369140625,1.0,0.7081056833267212,0.336089938879013,0.336089938879013,1.0,1.0,-3.699216842651367,0.9218348860740662,2.777381896972656,0.0879539772868156,0.8429953455924988,0.8429953455924988,0.0,243.14146423339844,247.0,67556.6953125,0.0,4425.22216796875,1.0,278.1585693359375,282.7648010253906,297.7137451171875,302.1098022460937,293.1499938964844,293.1499938964844,278.45001220703125,38640.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181943535804749,1.0,0.0,0.0,3.505291223526001,3.505314350128174,8.198634873224364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.970703125,0.0,1397.029541015625,1895.4371337890625,0.0,3572.4853515625,0.875323474407196,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8201556205749512,0.4358613491058349,0.3966037929058075,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332512021064758,0.6422219276428223,0.6111264824867249,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840753078460692,0.7518467307090759,0.526452898979187,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343046307563782,0.4611760377883911,0.4412339627742767,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749194860458374,0.2396485060453415,1.1045379638671875,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74365234375,297.1551818847656,284.9078369140625,1.0,0.7081056833267212,0.336089938879013,0.336089938879013,1.0,1.0,-3.699216842651367,0.9218348860740662,2.777381896972656,0.0879539772868156,0.8429953455924988,0.8429953455924988,0.0,243.14146423339844,247.0,67556.6953125,0.0,4425.22216796875,1.0,278.1585693359375,282.7648010253906,297.7137451171875,302.1098022460937,293.1499938964844,293.1499938964844,278.45001220703125,38640.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181943535804749,1.0,0.0,0.0,3.505291223526001,3.505314350128174,8.198634873224364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.970703125,0.0,1397.029541015625,1895.4371337890625,0.0,3572.4853515625,0.875323474407196,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8166940808296204,0.4346272647380829,0.395441323518753,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283416867256165,0.6402953267097473,0.6092551946640015,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981537103652954,0.753152072429657,0.5272737741470337,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311453461647034,0.4604041576385498,0.4404878616333008,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717029809951782,0.238849863409996,1.101161241531372,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.729736328125,297.1524658203125,284.9863586425781,1.0,0.7085385322570801,0.3358664214611053,0.3358664214611053,1.0,1.0,-3.6915860176086426,0.9188380241394044,2.7727479934692383,0.0863721221685409,0.9149311780929564,0.9149311780929564,0.0,246.0156097412109,250.0,66782.328125,0.0,4422.27490234375,1.0,278.4412536621094,282.8713073730469,297.6840209960937,301.95587158203125,293.1499938964844,293.1499938964844,278.1499938964844,33991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100886583328248,1.0,0.0,0.0,3.603555917739868,3.603579044342041,8.664745791975292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.396484375,0.0,1467.274169921875,1895.4371337890625,0.0,3497.426513671875,0.8934105038642883,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8166940808296204,0.4346272647380829,0.395441323518753,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283416867256165,0.6402953267097473,0.6092551946640015,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.981537103652954,0.753152072429657,0.5272737741470337,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311453461647034,0.4604041576385498,0.4404878616333008,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717029809951782,0.238849863409996,1.101161241531372,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.729736328125,297.1524658203125,284.9863586425781,1.0,0.7085385322570801,0.3358664214611053,0.3358664214611053,1.0,1.0,-3.6915860176086426,0.9188380241394044,2.7727479934692383,0.0863721221685409,0.9149311780929564,0.9149311780929564,0.0,246.0156097412109,250.0,66782.328125,0.0,4422.27490234375,1.0,278.4412536621094,282.8713073730469,297.6840209960937,301.95587158203125,293.1499938964844,293.1499938964844,278.1499938964844,33991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100886583328248,1.0,0.0,0.0,3.603555917739868,3.603579044342041,8.664745791975292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.396484375,0.0,1467.274169921875,1895.4371337890625,0.0,3497.426513671875,0.8934105038642883,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8147905468940735,0.4335179626941681,0.3947790861129761,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257069230079652,0.6388676166534424,0.6082583665847778,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800710678100586,0.7531517148017883,0.5275856256484985,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294472098350525,0.4596830308437347,0.4400804340839386,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700053215026855,0.2382737398147583,1.0994541645050049,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7200622558594,297.1475830078125,284.876220703125,1.0,0.708758533000946,0.3357546925544739,0.3357546925544739,1.0,1.0,-3.6874284744262695,0.9172332286834716,2.770195245742798,0.0856752097606659,0.8330857157707214,0.8330857157707214,0.0,247.60044860839844,250.0,67432.6171875,0.0,4420.7744140625,1.0,278.1995849609375,282.74658203125,297.734619140625,302.1654052734375,293.1499938964844,293.1499938964844,278.1499938964844,38820.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150519371032716,1.0,0.0,0.0,3.544654130935669,3.544677495956421,8.383801741729258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9365234375,0.0,1439.588623046875,1895.4371337890625,0.0,3543.426513671875,0.8816136121749878,1.0,0.0,3.0,1.0,0.0
17946960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123143315315247,0.4323652982711792,0.3937903046607971,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92241108417511,0.6373661160469055,0.6069121956825256,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780224561691284,0.7531213760375977,0.5275768041610718,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8272658586502075,0.4588866531848907,0.439408540725708,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678550839424133,0.2376215159893036,1.0969992876052856,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.71002197265625,297.1421813964844,284.909912109375,1.0,0.7088280916213989,0.3356791138648987,0.3356791138648987,1.0,1.0,-3.680847644805908,0.9150210618972778,2.765826463699341,0.0848377794027328,0.8375866413116455,0.8375866413116455,0.0,249.50115966796875,253.0,67088.078125,0.0,4414.583984375,1.0,278.15850830078125,282.7763366699219,297.7255249023437,302.0924377441406,293.1499938964844,293.1499938964844,278.45001220703125,38757.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157719016075134,1.0,0.0,0.0,3.472015619277954,3.472038507461548,8.043714387895307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.8994140625,0.0,1363.6463623046875,1895.4371337890625,0.0,3550.089111328125,0.8681618571281433,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8087528944015503,0.4310010373592376,0.3925178945064544,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.917621910572052,0.6352894306182861,0.6049076914787292,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753774404525756,0.7542539238929749,0.5282838940620422,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241495490074158,0.4579765796661377,0.4385378360748291,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646591424942017,0.2366871088743209,1.093030571937561,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.696533203125,297.1396789550781,284.9845275878906,1.0,0.7090961337089539,0.3355279862880707,0.3355279862880707,1.0,1.0,-3.6719255447387695,0.9118813276290894,2.76004409790039,0.0833531096577644,0.9066683650016784,0.9066683650016784,0.0,252.3577880859375,256.0,66330.8203125,0.0,4407.97802734375,1.0,278.44097900390625,282.8792419433594,297.6964111328125,301.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,34028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075239896774292,1.0,0.0,0.0,3.5724754333496094,3.572498321533203,8.515924037055811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.525390625,0.0,1434.181884765625,1895.4371337890625,0.0,3473.611328125,0.8864603042602539,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8087528944015503,0.4310010373592376,0.3925178945064544,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.917621910572052,0.6352894306182861,0.6049076914787292,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753774404525756,0.7542539238929749,0.5282838940620422,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241495490074158,0.4579765796661377,0.4385378360748291,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646591424942017,0.2366871088743209,1.093030571937561,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.696533203125,297.1396789550781,284.9845275878906,1.0,0.7090961337089539,0.3355279862880707,0.3355279862880707,1.0,1.0,-3.6719255447387695,0.9118813276290894,2.76004409790039,0.0833531096577644,0.9066683650016784,0.9066683650016784,0.0,252.3577880859375,256.0,66330.8203125,0.0,4407.97802734375,1.0,278.44097900390625,282.8792419433594,297.6964111328125,301.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,34028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075239896774292,1.0,0.0,0.0,3.5724754333496094,3.572498321533203,8.515924037055811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.525390625,0.0,1434.181884765625,1895.4371337890625,0.0,3473.611328125,0.8864603042602539,1.0,0.0,3.0,1.0,0.0
17947140,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042182326316833,0.4286419451236725,0.3907670378684997,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9119810461997986,0.6322402954101562,0.6024389863014221,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717550873756408,0.7540776133537292,0.5284757614135742,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203302025794983,0.4563429653644562,0.4373396933078766,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6608887314796448,0.2353386431932449,1.088302493095398,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6771545410156,297.1297607421875,284.909423828125,1.0,0.7092300653457642,0.3353768587112427,0.3353768587112427,1.0,1.0,-3.659957408905029,0.9078279137611388,2.752129554748535,0.0818060934543609,0.8307117223739624,0.8307117223739624,0.0,255.8165740966797,259.0,66606.9609375,0.0,4396.78271484375,1.0,278.15899658203125,282.7860717773437,297.7381591796875,302.0746154785156,293.1499938964844,293.1499938964844,278.45001220703125,38692.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130613803863524,1.0,0.0,0.0,3.4403176307678223,3.440340042114258,7.897513683019497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.1796875,0.0,1331.1458740234375,1895.4371337890625,0.0,3524.992431640625,0.8609811067581177,1.0,0.0,3.0,1.0,0.0
17947200,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042182326316833,0.4286419451236725,0.3907670378684997,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9119810461997986,0.6322402954101562,0.6024389863014221,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717550873756408,0.7540776133537292,0.5284757614135742,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203302025794983,0.4563429653644562,0.4373396933078766,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6608887314796448,0.2353386431932449,1.088302493095398,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6771545410156,297.1297607421875,284.909423828125,1.0,0.7092300653457642,0.3353768587112427,0.3353768587112427,1.0,1.0,-3.659957408905029,0.9078279137611388,2.752129554748535,0.0818060934543609,0.8307117223739624,0.8307117223739624,0.0,255.8165740966797,259.0,66606.9609375,0.0,4396.78271484375,1.0,278.15899658203125,282.7860717773437,297.7381591796875,302.0746154785156,293.1499938964844,293.1499938964844,278.45001220703125,38692.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130613803863524,1.0,0.0,0.0,3.4403176307678223,3.440340042114258,7.897513683019497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.1796875,0.0,1331.1458740234375,1895.4371337890625,0.0,3524.992431640625,0.8609811067581177,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8005509376525879,0.4271544218063354,0.3893987536430359,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9074956774711608,0.6300191283226013,0.6003140211105347,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690167903900146,0.7550342679023743,0.5290753245353699,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817216157913208,0.4553032219409942,0.4363578855991363,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577377319335938,0.234279528260231,1.0838059186935425,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6640930175781,297.12744140625,284.9828796386719,1.0,0.709354043006897,0.335304856300354,0.335304856300354,1.0,1.0,-3.649877786636353,0.9045953154563904,2.7452824115753174,0.0804579481482505,0.89811772108078,0.89811772108078,0.0,258.6589660644531,262.0,65838.328125,0.0,4386.95751953125,1.0,278.4407043457031,282.8880310058594,297.7098999023437,301.9222106933594,293.1499938964844,293.1499938964844,278.75,34070.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047136902809144,1.0,0.0,0.0,3.5385818481445312,3.538604259490967,8.355102067980624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5380859375,0.0,1398.707763671875,1895.4371337890625,0.0,3447.481689453125,0.8789068460464478,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8005509376525879,0.4271544218063354,0.3893987536430359,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9074956774711608,0.6300191283226013,0.6003140211105347,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690167903900146,0.7550342679023743,0.5290753245353699,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817216157913208,0.4553032219409942,0.4363578855991363,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577377319335938,0.234279528260231,1.0838059186935425,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6640930175781,297.12744140625,284.9828796386719,1.0,0.709354043006897,0.335304856300354,0.335304856300354,1.0,1.0,-3.649877786636353,0.9045953154563904,2.7452824115753174,0.0804579481482505,0.89811772108078,0.89811772108078,0.0,258.6589660644531,262.0,65838.328125,0.0,4386.95751953125,1.0,278.4407043457031,282.8880310058594,297.7098999023437,301.9222106933594,293.1499938964844,293.1499938964844,278.75,34070.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047136902809144,1.0,0.0,0.0,3.5385818481445312,3.538604259490967,8.355102067980624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.5380859375,0.0,1398.707763671875,1895.4371337890625,0.0,3447.481689453125,0.8789068460464478,1.0,0.0,3.0,1.0,0.0
17947380,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.797341525554657,0.4257776141166687,0.3882853984832763,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9036777019500732,0.6279672980308533,0.5985046029090881,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966681718826294,0.7560886144638062,0.5298972725868225,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8144866228103638,0.4544139504432678,0.4356309771537781,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550087332725525,0.2333386838436126,1.0801048278808594,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65240478515625,297.126708984375,285.0230407714844,1.0,0.7096714973449707,0.3352328538894653,0.3352328538894653,1.0,1.0,-3.642021417617798,0.9020310044288636,2.739990234375,0.0793439745903015,0.9830948710441588,0.9830948710441588,0.0,261.3326416015625,265.0,65417.48828125,0.0,4382.1669921875,1.0,278.7423095703125,282.9587097167969,297.724365234375,301.8939819335937,293.1499938964844,293.1499938964844,278.45001220703125,31766.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988494277000427,1.0,0.0,0.0,3.7123851776123047,3.712409019470215,9.196008363687724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6337890625,0.0,1571.4683837890625,1895.4371337890625,0.0,3392.85693359375,0.9160024523735046,1.0,0.0,3.0,1.0,0.0
17947440,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.797341525554657,0.4257776141166687,0.3882853984832763,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9036777019500732,0.6279672980308533,0.5985046029090881,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.966681718826294,0.7560886144638062,0.5298972725868225,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8144866228103638,0.4544139504432678,0.4356309771537781,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6550087332725525,0.2333386838436126,1.0801048278808594,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65240478515625,297.126708984375,285.0230407714844,1.0,0.7096714973449707,0.3352328538894653,0.3352328538894653,1.0,1.0,-3.642021417617798,0.9020310044288636,2.739990234375,0.0793439745903015,0.9830948710441588,0.9830948710441588,0.0,261.3326416015625,265.0,65417.48828125,0.0,4382.1669921875,1.0,278.7423095703125,282.9587097167969,297.724365234375,301.8939819335937,293.1499938964844,293.1499938964844,278.45001220703125,31766.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988494277000427,1.0,0.0,0.0,3.7123851776123047,3.712409019470215,9.196008363687724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6337890625,0.0,1571.4683837890625,1895.4371337890625,0.0,3392.85693359375,0.9160024523735046,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.795237123966217,0.4244163930416107,0.3874688744544983,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901335835456848,0.626279354095459,0.5973442792892456,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649485349655152,0.7557197213172913,0.530029296875,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.812695324420929,0.453478068113327,0.4350872635841369,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533182859420776,0.2325959354639053,1.0778545141220093,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6423645019531,297.1210021972656,284.8734130859375,1.0,0.7097738981246948,0.3351968228816986,0.3351968228816986,1.0,1.0,-3.636450052261353,0.9002541303634644,2.736195802688598,0.0787777677178382,0.8840026259422302,0.8840026259422302,0.0,263.0328063964844,265.0,66439.7109375,0.0,4377.5439453125,1.0,278.49609375,282.7950134277344,297.7833251953125,302.1379699707031,293.1499938964844,293.1499938964844,278.45001220703125,36174.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056288003921508,1.0,0.0,0.0,3.701132297515869,3.7011566162109375,9.140342740465712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.84765625,0.0,1592.12939453125,1895.4371337890625,0.0,3455.993896484375,0.9147565364837646,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7923816442489624,0.4228790402412414,0.3861992359161377,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982521295547485,0.6243683099746704,0.5956887602806091,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9623855352401732,0.7551540732383728,0.5297077298164368,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102304935455322,0.4523474872112274,0.43416428565979,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510752439498901,0.2316973507404327,1.0745254755020142,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6308898925781,297.1136474609375,284.890380859375,1.0,0.7096558809280396,0.3351649343967438,0.3351649343967438,1.0,1.0,-3.627431869506836,0.8974642753601074,2.7299675941467285,0.0779018849134445,0.8685891628265381,0.8685891628265381,0.0,265.1614685058594,268.0,66036.1171875,0.0,4366.22509765625,1.0,278.457275390625,282.8104858398437,297.77496337890625,302.07379150390625,293.1499938964844,293.1499938964844,278.75,38317.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078444838523864,1.0,0.0,0.0,3.6240177154541016,3.624041795730591,8.763425967117655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.43359375,0.0,1521.6700439453125,1895.4371337890625,0.0,3476.5888671875,0.90117210149765,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7883747220039368,0.4211048185825348,0.3844729661941528,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937596678733826,0.6217940449714661,0.5931347012519836,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590871334075928,0.7557163238525391,0.5299279093742371,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806623637676239,0.4509976804256439,0.4328242540359497,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6476932168006897,0.2303651124238968,1.0686931610107422,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61676025390625,297.1101989746094,284.9815979003906,1.0,0.7094766497612,0.3351011872291565,0.3351011872291565,1.0,1.0,-3.613908052444458,0.8932398557662964,2.720668077468872,0.076274499297142,0.9432908296585084,0.9432908296585084,0.0,268.2266540527344,271.0,65084.859375,0.0,4348.55322265625,1.0,278.7421264648437,282.9306030273437,297.7358093261719,301.90191650390625,293.1499938964844,293.1499938964844,278.45001220703125,34049.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000869393348694,1.0,0.0,0.0,3.714620590209961,3.71464467048645,9.20708544072113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.796875,0.0,1591.403564453125,1895.4371337890625,0.0,3404.394775390625,0.9183949828147888,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7883747220039368,0.4211048185825348,0.3844729661941528,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937596678733826,0.6217940449714661,0.5931347012519836,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590871334075928,0.7557163238525391,0.5299279093742371,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.806623637676239,0.4509976804256439,0.4328242540359497,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6476932168006897,0.2303651124238968,1.0686931610107422,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61676025390625,297.1101989746094,284.9815979003906,1.0,0.7094766497612,0.3351011872291565,0.3351011872291565,1.0,1.0,-3.613908052444458,0.8932398557662964,2.720668077468872,0.076274499297142,0.9432908296585084,0.9432908296585084,0.0,268.2266540527344,271.0,65084.859375,0.0,4348.55322265625,1.0,278.7421264648437,282.9306030273437,297.7358093261719,301.90191650390625,293.1499938964844,293.1499938964844,278.45001220703125,34049.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000869393348694,1.0,0.0,0.0,3.714620590209961,3.71464467048645,9.20708544072113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.796875,0.0,1591.403564453125,1895.4371337890625,0.0,3404.394775390625,0.9183949828147888,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839147448539734,0.418400764465332,0.3824392855167389,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.888848066329956,0.6183241605758667,0.590294599533081,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551604390144348,0.7549893856048584,0.5297743082046509,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025520443916321,0.4489863514900207,0.4312885701656341,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440791487693787,0.2286681830883026,1.062442660331726,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59722900390625,297.099853515625,284.8962097167969,1.0,0.7092039585113525,0.3350374102592468,0.3350374102592468,1.0,1.0,-3.598501205444336,0.8884425163269043,2.710058689117432,0.0747264251112937,0.8512235283851624,0.8512235283851624,0.0,271.658447265625,274.0,65341.58984375,0.0,4328.1328125,1.0,278.4574279785156,282.8290100097656,297.7762756347656,302.0317687988281,293.1499938964844,293.1499938964844,278.75,39283.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059450626373292,1.0,0.0,0.0,3.5710761547088623,3.5710997581481934,8.509254030286684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.201171875,0.0,1471.1561279296875,1895.4371337890625,0.0,3458.93505859375,0.8904830813407898,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839147448539734,0.418400764465332,0.3824392855167389,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.888848066329956,0.6183241605758667,0.590294599533081,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551604390144348,0.7549893856048584,0.5297743082046509,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025520443916321,0.4489863514900207,0.4312885701656341,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440791487693787,0.2286681830883026,1.062442660331726,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59722900390625,297.099853515625,284.8962097167969,1.0,0.7092039585113525,0.3350374102592468,0.3350374102592468,1.0,1.0,-3.598501205444336,0.8884425163269043,2.710058689117432,0.0747264251112937,0.8512235283851624,0.8512235283851624,0.0,271.658447265625,274.0,65341.58984375,0.0,4328.1328125,1.0,278.4574279785156,282.8290100097656,297.7762756347656,302.0317687988281,293.1499938964844,293.1499938964844,278.75,39283.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059450626373292,1.0,0.0,0.0,3.5710761547088623,3.5710997581481934,8.509254030286684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.201171875,0.0,1471.1561279296875,1895.4371337890625,0.0,3458.93505859375,0.8904830813407898,1.0,0.0,3.0,1.0,0.0
17947860,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804127335548401,0.4167263209819793,0.3808503746986389,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848826289176941,0.6158447861671448,0.5878699421882629,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522784352302552,0.7556131482124329,0.5300906300544739,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7992934584617615,0.4476993680000305,0.4300291240215301,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410805583000183,0.2273387610912323,1.0566059350967407,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5854797363281,297.0985107421875,284.98553466796875,1.0,0.7089557647705078,0.335126131772995,0.335126131772995,1.0,1.0,-3.585507392883301,0.8848472833633423,2.700660228729248,0.0736344531178474,0.9274706244468688,0.9274706244468688,0.0,274.4045715332031,277.0,64422.24609375,0.0,4310.1064453125,1.0,278.7417297363281,282.9467163085937,297.7437744140625,301.8658752441406,293.1499938964844,293.1499938964844,278.45001220703125,34175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967905640602112,1.0,0.0,0.0,3.6621382236480713,3.6621618270874015,8.948757681537245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.3818359375,0.0,1533.0181884765625,1895.4371337890625,0.0,3373.6494140625,0.9067411422729492,1.0,0.0,3.0,1.0,0.0
17947920,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804127335548401,0.4167263209819793,0.3808503746986389,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8848826289176941,0.6158447861671448,0.5878699421882629,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522784352302552,0.7556131482124329,0.5300906300544739,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7992934584617615,0.4476993680000305,0.4300291240215301,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410805583000183,0.2273387610912323,1.0566059350967407,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5854797363281,297.0985107421875,284.98553466796875,1.0,0.7089557647705078,0.335126131772995,0.335126131772995,1.0,1.0,-3.585507392883301,0.8848472833633423,2.700660228729248,0.0736344531178474,0.9274706244468688,0.9274706244468688,0.0,274.4045715332031,277.0,64422.24609375,0.0,4310.1064453125,1.0,278.7417297363281,282.9467163085937,297.7437744140625,301.8658752441406,293.1499938964844,293.1499938964844,278.45001220703125,34175.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967905640602112,1.0,0.0,0.0,3.6621382236480713,3.6621618270874015,8.948757681537245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.3818359375,0.0,1533.0181884765625,1895.4371337890625,0.0,3373.6494140625,0.9067411422729492,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7768571376800537,0.414394348859787,0.3791591823101043,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8809598088264465,0.6128609776496887,0.5854922533035278,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490610957145692,0.7548908591270447,0.5299617052078247,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7960237860679626,0.4459640383720398,0.4287501573562622,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6382139921188354,0.2258681952953338,1.0512772798538208,284.89825439453125,284.95001220703125,303.072509765625,294.7781677246094,298.570068359375,297.09039306640625,284.89971923828125,1.0,0.7087092399597168,0.3352020680904388,0.3352020680904388,1.0,1.0,-3.572517871856689,0.8812130093574524,2.6913046836853027,0.0727744027972221,0.8444024920463562,0.8444024920463562,0.0,277.2388000488281,277.0,64740.328125,0.0,4292.69482421875,1.0,278.4637451171875,282.8446655273437,297.79315185546875,302.0184936523437,293.1499938964844,293.1499938964844,278.45001220703125,39491.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024680256843568,1.0,0.0,0.0,3.531129837036133,3.531153440475464,8.319949529322912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.822265625,0.0,1430.172119140625,1895.4371337890625,0.0,3426.5791015625,0.8819534182548523,1.0,0.0,3.0,1.0,0.0
