time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7761947512626648,0.4140314757823944,0.3788261413574219,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802362680435181,0.612379252910614,0.5850364565849304,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484401941299438,0.7548133730888367,0.529892086982727,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954118251800537,0.4456825256347656,0.4284902811050415,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6376825571060181,0.2256184667348861,1.050240397453308,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.567626953125,297.0892944335937,284.90313720703125,1.0,0.7086392641067505,0.3352148532867431,0.3352148532867431,1.0,1.0,-3.5699243545532227,0.8804804682731628,2.689443826675415,0.0725703388452529,0.8424833416938782,0.8424833416938782,0.0,277.75,280.0,64666.89453125,0.0,4288.89794921875,1.0,278.4585266113281,282.8482360839844,297.7884216308594,302.0004577636719,293.1499938964844,293.1499938964844,278.75,39144.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022173881530762,1.0,0.0,0.0,3.5200114250183105,3.5200347900390625,8.267637667813688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.962890625,0.0,1415.9886474609375,1895.4371337890625,0.0,3424.244873046875,0.8790097832679749,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.774233341217041,0.4131161570549011,0.3778549432754516,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.878054678440094,0.6110451221466064,0.583634078502655,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466785788536072,0.7549996376037598,0.5298441648483276,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7935807704925537,0.4449560940265655,0.4277137219905853,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360508799552917,0.2248865514993667,1.046898365020752,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5614013671875,297.0882263183594,285.0057983398437,1.0,0.7084328532218933,0.3352592289447784,0.3352592289447784,1.0,1.0,-3.562050104141236,0.8782755136489868,2.683774471282959,0.0719088762998581,0.9137343764305116,0.9137343764305116,0.0,279.28717041015625,280.0,63777.56640625,0.0,4277.3076171875,1.0,278.69854736328125,282.97021484375,297.74365234375,301.7868957519531,293.1499938964844,293.1499938964844,278.75,34422.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956668376922607,1.0,0.0,0.0,3.5647618770599365,3.5647847652435303,8.479189546051202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.947265625,0.0,1428.86328125,1895.4371337890625,0.0,3363.16015625,0.8866919279098511,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7727544903755188,0.4122622609138489,0.3771758377552032,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763484358787537,0.6097938418388367,0.5825394988059998,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454733729362488,0.7552277445793152,0.5300872325897217,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7921831607818604,0.4443040490150451,0.4271675944328308,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347503066062927,0.2242157757282257,1.0441499948501587,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5560302734375,297.0880432128906,284.98486328125,1.0,0.708336353302002,0.3353176712989807,0.3353176712989807,1.0,1.0,-3.556243896484375,0.8767281770706177,2.679515838623047,0.0715013071894645,0.916004478931427,0.916004478931427,0.0,280.5303955078125,283.0,63798.25390625,0.0,4269.44580078125,1.0,278.7422180175781,282.9584655761719,297.7572021484375,301.8397521972656,293.1499938964844,293.1499938964844,278.45001220703125,34017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930537104606628,1.0,0.0,0.0,3.6175148487091056,3.6175382137298575,8.732004062039778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9501953125,0.0,1482.6275634765625,1895.4371337890625,0.0,3338.753662109375,0.8963339924812317,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686203718185425,0.4094910621643066,0.3750781118869781,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8717994093894958,0.6062312126159668,0.5796099305152893,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941540777683258,0.7542172074317932,0.529742419719696,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883367538452148,0.4421925842761993,0.4255389869213104,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631406843662262,0.222416415810585,1.037434458732605,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53826904296875,297.0788269042969,284.90545654296875,1.0,0.7079422473907471,0.3354345858097076,0.3354345858097076,1.0,1.0,-3.53975248336792,0.8721683025360107,2.667584180831909,0.0704590752720832,0.8344970941543579,0.8344970941543579,0.0,283.9064025878906,286.0,64012.86328125,0.0,4246.25439453125,1.0,278.458740234375,282.8632202148437,297.80224609375,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985533714294434,1.0,0.0,0.0,3.473421812057495,3.473444700241089,8.050231485867698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.580078125,0.0,1366.8004150390625,1895.4371337890625,0.0,3390.095947265625,0.8685933947563171,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686203718185425,0.4094910621643066,0.3750781118869781,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8717994093894958,0.6062312126159668,0.5796099305152893,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941540777683258,0.7542172074317932,0.529742419719696,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883367538452148,0.4421925842761993,0.4255389869213104,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631406843662262,0.222416415810585,1.037434458732605,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53826904296875,297.0788269042969,284.90545654296875,1.0,0.7079422473907471,0.3354345858097076,0.3354345858097076,1.0,1.0,-3.53975248336792,0.8721683025360107,2.667584180831909,0.0704590752720832,0.8344970941543579,0.8344970941543579,0.0,283.9064025878906,286.0,64012.86328125,0.0,4246.25439453125,1.0,278.458740234375,282.8632202148437,297.80224609375,301.9726257324219,293.1499938964844,293.1499938964844,278.75,38998.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985533714294434,1.0,0.0,0.0,3.473421812057495,3.473444700241089,8.050231485867698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.580078125,0.0,1366.8004150390625,1895.4371337890625,0.0,3390.095947265625,0.8685933947563171,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7656568288803101,0.4078939259052276,0.3735592663288116,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8684607148170471,0.6039071083068848,0.5773382782936096,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9388480186462402,0.754386842250824,0.529747486114502,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7855210304260254,0.4409099221229553,0.4242888689041137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6288517713546753,0.2211268097162246,1.0317842960357666,284.98797607421875,284.95001220703125,302.95050048828125,294.7987976074219,298.5282897949219,297.0777587890625,284.987060546875,1.0,0.7075889110565186,0.3355352878570556,0.3355352878570556,1.0,1.0,-3.526890516281128,0.8686459064483643,2.658244609832764,0.0694862231612205,0.9036108255386353,0.9036108255386353,0.0,286.3503112792969,286.0,63147.55078125,0.0,4227.14306640625,1.0,278.7353210449219,282.97186279296875,297.7650146484375,301.79913330078125,293.1499938964844,293.1499938964844,278.75,33959.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889754056930542,1.0,0.0,0.0,3.5620381832122803,3.562061071395874,8.466237773063767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.634765625,0.0,1422.593017578125,1895.4371337890625,0.0,3307.9072265625,0.8839077353477478,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7652319073677063,0.4076091647148132,0.3733491897583008,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679754137992859,0.6035113334655762,0.5770114660263062,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.938470423221588,0.7543649077415466,0.5297771692276001,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.78511643409729,0.4406901001930237,0.4241187870502472,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284794807434082,0.2209169715642929,1.0309693813323977,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52655029296875,297.077392578125,284.9830017089844,1.0,0.707551121711731,0.3355515003204345,0.3355515003204345,1.0,1.0,-3.5250961780548096,0.8681603074073792,2.656935930252075,0.0693732649087905,0.9042128324508668,0.9042128324508668,0.0,286.71978759765625,289.0,63150.06640625,0.0,4224.654296875,1.0,278.74041748046875,282.9693603515625,297.77117919921875,301.81268310546875,293.1499938964844,293.1499938964844,278.45001220703125,34088.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894650936126709,1.0,0.0,0.0,3.5696468353271484,3.569669723510742,8.502444188707159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.1064453125,0.0,1431.6075439453125,1895.4371337890625,0.0,3305.204833984375,0.8857810497283936,1.0,0.0,3.0,1.0,0.0
17948460,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612104415893555,0.4047817885875702,0.3711819648742676,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635513782501221,0.5998684167861938,0.5739845633506775,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934482216835022,0.7531367540359497,0.5292677283287048,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813262343406677,0.4384881258010864,0.4223910868167877,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251451373100281,0.2190398573875427,1.023866057395935,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5090026855469,297.068115234375,284.9071655273437,1.0,0.7070597410202026,0.3357287049293518,0.3357287049293518,1.0,1.0,-3.507620334625244,0.8634772300720215,2.6441431045532227,0.068425178527832,0.8258824348449707,0.8258824348449707,0.0,290.0954284667969,292.0,63315.859375,0.0,4199.162109375,1.0,278.4590759277344,282.8783874511719,297.81463623046875,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894809901714325,1.0,0.0,0.0,3.424104928970337,3.4241273403167725,7.823253440619737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0029296875,0.0,1317.00341796875,1895.4371337890625,0.0,3355.15869140625,0.8577122092247009,1.0,0.0,3.0,1.0,0.0
17948520,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612104415893555,0.4047817885875702,0.3711819648742676,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635513782501221,0.5998684167861938,0.5739845633506775,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.934482216835022,0.7531367540359497,0.5292677283287048,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813262343406677,0.4384881258010864,0.4223910868167877,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251451373100281,0.2190398573875427,1.023866057395935,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5090026855469,297.068115234375,284.9071655273437,1.0,0.7070597410202026,0.3357287049293518,0.3357287049293518,1.0,1.0,-3.507620334625244,0.8634772300720215,2.6441431045532227,0.068425178527832,0.8258824348449707,0.8258824348449707,0.0,290.0954284667969,292.0,63315.859375,0.0,4199.162109375,1.0,278.4590759277344,282.8783874511719,297.81463623046875,301.9414367675781,293.1499938964844,293.1499938964844,278.75,38982.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894809901714325,1.0,0.0,0.0,3.424104928970337,3.4241273403167725,7.823253440619737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0029296875,0.0,1317.00341796875,1895.4371337890625,0.0,3355.15869140625,0.8577122092247009,1.0,0.0,3.0,1.0,0.0
17948580,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579121589660645,0.4028112888336181,0.3693897128105163,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598304986953735,0.5970380306243896,0.5713008642196655,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313582181930542,0.7530167102813721,0.5291353464126587,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781484723091125,0.4368744194507599,0.4208791255950928,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221848130226135,0.2174544781446457,1.0170502662658691,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49755859375,297.0666809082031,284.98126220703125,1.0,0.706576406955719,0.335905909538269,0.335905909538269,1.0,1.0,-3.492053270339966,0.8593729734420776,2.632680177688598,0.0674578994512558,0.8926084041595459,0.8926084041595459,0.0,292.90972900390625,295.0,62462.7734375,0.0,4175.46240234375,1.0,278.7405700683594,282.9812927246094,297.7831726074219,301.78228759765625,293.1499938964844,293.1499938964844,279.04998779296875,34153.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.520604372024536,3.520626783370972,8.270423563772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7783203125,0.0,1380.5931396484375,1895.4371337890625,0.0,3269.264404296875,0.8749150037765503,1.0,0.0,3.0,1.0,0.0
17948640,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579121589660645,0.4028112888336181,0.3693897128105163,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598304986953735,0.5970380306243896,0.5713008642196655,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313582181930542,0.7530167102813721,0.5291353464126587,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781484723091125,0.4368744194507599,0.4208791255950928,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221848130226135,0.2174544781446457,1.0170502662658691,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49755859375,297.0666809082031,284.98126220703125,1.0,0.706576406955719,0.335905909538269,0.335905909538269,1.0,1.0,-3.492053270339966,0.8593729734420776,2.632680177688598,0.0674578994512558,0.8926084041595459,0.8926084041595459,0.0,292.90972900390625,295.0,62462.7734375,0.0,4175.46240234375,1.0,278.7405700683594,282.9812927246094,297.7831726074219,301.78228759765625,293.1499938964844,293.1499938964844,279.04998779296875,34153.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624349117279,1.0,0.0,0.0,3.520604372024536,3.520626783370972,8.270423563772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7783203125,0.0,1380.5931396484375,1895.4371337890625,0.0,3269.264404296875,0.8749150037765503,1.0,0.0,3.0,1.0,0.0
17948700,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7563887238502502,0.4019159972667694,0.368575781583786,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.858098566532135,0.5957289934158325,0.5700574517250061,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299165606498718,0.7530384659767151,0.5291222929954529,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7766812443733215,0.436155617237091,0.4202068746089935,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6207945942878723,0.2167245745658874,1.013926386833191,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4924011230469,297.0665588378906,285.0612487792969,1.0,0.706401526927948,0.3359945118427276,0.3359945118427276,1.0,1.0,-3.484994888305664,0.8575353026390076,2.627459526062012,0.0670513734221458,0.9697734713554382,0.9697734713554382,0.0,294.2749938964844,295.0,61740.71875,0.0,4165.29248046875,1.0,278.9963073730469,283.0824890136719,297.7682189941406,301.6523132324219,293.1499938964844,293.1499938964844,279.04998779296875,31572.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800103664398193,1.0,0.0,0.0,3.607604503631592,3.6076271533966064,8.684226031618891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.23828125,0.0,1453.7708740234375,1895.4371337890625,0.0,3216.677490234375,0.8936216235160828,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550022006034851,0.4009634852409363,0.3678597211837768,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565031886100769,0.594377338886261,0.5689259767532349,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286300539970398,0.7529449462890625,0.5291969180107117,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753408551216125,0.4354097247123718,0.4196201860904693,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.61949622631073,0.2159944921731948,1.0110548734664917,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4872131347656,297.06622314453125,285.0227966308594,1.0,0.7062879204750061,0.3361152708530426,0.3361152708530426,1.0,1.0,-3.478703022003174,0.8560202121734619,2.622682809829712,0.0668199881911277,0.9779698252677916,0.9779698252677916,0.0,295.5777893066406,298.0,61947.47265625,0.0,4156.75634765625,1.0,279.0421142578125,283.0531921386719,297.7959289550781,301.74658203125,293.1499938964844,293.1499938964844,278.75,31715.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790082931518555,1.0,0.0,0.0,3.695678949356079,3.695702791213989,9.113428518503496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0498046875,0.0,1552.123046875,1895.4371337890625,0.0,3207.2861328125,0.9122413992881776,1.0,0.0,3.0,1.0,0.0
17948820,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508007884025574,0.3976598680019378,0.3654044270515442,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519317507743835,0.5902478694915771,0.5655981302261353,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241212010383606,0.7507869601249695,0.5281893014907837,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713393568992615,0.4328009188175201,0.4176416099071502,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158159971237183,0.2138876169919967,1.003346562385559,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4672241210937,297.0534362792969,284.8874816894531,1.0,0.7057080864906311,0.3363567590713501,0.3363567590713501,1.0,1.0,-3.4588961601257324,0.85081547498703,2.6080806255340576,0.0659356489777565,0.8603798747062683,0.8603798747062683,0.0,299.3131103515625,301.0,62453.234375,0.0,4127.8408203125,1.0,278.7574768066406,282.90509033203125,297.8472900390625,301.919189453125,293.1499938964844,293.1499938964844,279.04998779296875,38576.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881617784500122,1.0,0.0,0.0,3.597338914871216,3.597362995147705,8.634874006929749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4609375,0.0,1494.36474609375,1895.4371337890625,0.0,3293.0126953125,0.8953734040260315,1.0,0.0,3.0,1.0,0.0
17948880,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508007884025574,0.3976598680019378,0.3654044270515442,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519317507743835,0.5902478694915771,0.5655981302261353,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241212010383606,0.7507869601249695,0.5281893014907837,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713393568992615,0.4328009188175201,0.4176416099071502,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158159971237183,0.2138876169919967,1.003346562385559,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4672241210937,297.0534362792969,284.8874816894531,1.0,0.7057080864906311,0.3363567590713501,0.3363567590713501,1.0,1.0,-3.4588961601257324,0.85081547498703,2.6080806255340576,0.0659356489777565,0.8603798747062683,0.8603798747062683,0.0,299.3131103515625,301.0,62453.234375,0.0,4127.8408203125,1.0,278.7574768066406,282.90509033203125,297.8472900390625,301.919189453125,293.1499938964844,293.1499938964844,279.04998779296875,38576.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881617784500122,1.0,0.0,0.0,3.597338914871216,3.597362995147705,8.634874006929749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4609375,0.0,1494.36474609375,1895.4371337890625,0.0,3293.0126953125,0.8953734040260315,1.0,0.0,3.0,1.0,0.0
17948940,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473253607749939,0.3954410851001739,0.3632956445217132,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480549454689026,0.5871144533157349,0.5625388026237488,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205545783042908,0.7500758767127991,0.5275437235832214,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679297924041748,0.4308858811855316,0.4157849252223968,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123557090759277,0.2120838910341262,0.99545556306839,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4544982910156,297.0500793457031,284.9793701171875,1.0,0.7049870491027832,0.3365982472896576,0.3365982472896576,1.0,1.0,-3.44016981124878,0.8459372520446777,2.5942325592041016,0.0648460760712623,0.9340238571166992,0.9340238571166992,0.0,302.3486633300781,289.0,61435.2109375,0.0,4097.81103515625,1.0,279.0419311523437,283.0260314941406,297.8025817871094,301.7393493652344,293.1499938964844,293.1499938964844,278.75,34106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879692792892456,1.0,0.0,0.0,3.68613862991333,3.6861627101898193,9.066436632565456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4345703125,0.0,1559.4417724609375,1895.4371337890625,0.0,3213.701416015625,0.9120032787322998,1.0,0.0,3.0,1.0,0.0
17949000,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473253607749939,0.3954410851001739,0.3632956445217132,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480549454689026,0.5871144533157349,0.5625388026237488,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205545783042908,0.7500758767127991,0.5275437235832214,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679297924041748,0.4308858811855316,0.4157849252223968,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123557090759277,0.2120838910341262,0.99545556306839,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4544982910156,297.0500793457031,284.9793701171875,1.0,0.7049870491027832,0.3365982472896576,0.3365982472896576,1.0,1.0,-3.44016981124878,0.8459372520446777,2.5942325592041016,0.0648460760712623,0.9340238571166992,0.9340238571166992,0.0,302.3486633300781,289.0,61435.2109375,0.0,4097.81103515625,1.0,279.0419311523437,283.0260314941406,297.8025817871094,301.7393493652344,293.1499938964844,293.1499938964844,278.75,34106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879692792892456,1.0,0.0,0.0,3.68613862991333,3.6861627101898193,9.066436632565456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4345703125,0.0,1559.4417724609375,1895.4371337890625,0.0,3213.701416015625,0.9120032787322998,1.0,0.0,3.0,1.0,0.0
17949060,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7469842433929443,0.3923746049404144,0.3606570661067962,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479014039039612,0.5831512808799744,0.5589402914047241,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217902421951294,0.7480189204216003,0.5262836217880249,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7679973840713501,0.4283444583415985,0.4134672582149505,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.611560583114624,0.2099679559469223,0.9859594702720642,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43670654296875,297.0399780273437,284.89337158203125,1.0,0.7000666856765747,0.3369283676147461,0.3369283676147461,1.0,1.0,-3.41695499420166,0.8399496078491211,2.577005624771118,0.063821755349636,0.8398669958114624,0.8398669958114624,0.0,298.6685485839844,277.0,61544.9453125,0.0,4017.445556640625,1.0,278.7582092285156,282.9276733398437,297.8409423828125,301.8572998046875,293.1499938964844,293.1499938964844,279.04998779296875,39573.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854660391807556,1.0,0.0,0.0,3.527090549468994,3.527113914489746,8.300925173898577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0146484375,0.0,1426.514892578125,1895.4371337890625,0.0,3267.781982421875,0.8809815049171448,1.0,0.0,3.0,1.0,0.0
17949120,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7469842433929443,0.3923746049404144,0.3606570661067962,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479014039039612,0.5831512808799744,0.5589402914047241,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217902421951294,0.7480189204216003,0.5262836217880249,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7679973840713501,0.4283444583415985,0.4134672582149505,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.611560583114624,0.2099679559469223,0.9859594702720642,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43670654296875,297.0399780273437,284.89337158203125,1.0,0.7000666856765747,0.3369283676147461,0.3369283676147461,1.0,1.0,-3.41695499420166,0.8399496078491211,2.577005624771118,0.063821755349636,0.8398669958114624,0.8398669958114624,0.0,298.6685485839844,277.0,61544.9453125,0.0,4017.445556640625,1.0,278.7582092285156,282.9276733398437,297.8409423828125,301.8572998046875,293.1499938964844,293.1499938964844,279.04998779296875,39573.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854660391807556,1.0,0.0,0.0,3.527090549468994,3.527113914489746,8.300925173898577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0146484375,0.0,1426.514892578125,1895.4371337890625,0.0,3267.781982421875,0.8809815049171448,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7493736147880554,0.3903620839118957,0.3583684861660003,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507638573646545,0.5801819562911987,0.5556477308273315,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270609617233276,0.7472966313362122,0.5253708362579346,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7708798050880432,0.4265455305576324,0.4113111197948456,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129789352416992,0.2082653790712356,0.9764378666877748,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4259948730469,297.0390319824219,284.9803161621094,1.0,0.6933385729789734,0.337258517742157,0.337258517742157,1.0,1.0,-3.395092487335205,0.834370493888855,2.5607218742370605,0.0627137273550033,0.911701500415802,0.911701500415802,0.0,290.4833679199219,265.0,60501.08203125,0.0,3915.278564453125,1.0,279.0413818359375,283.0442199707031,297.8017272949219,301.6791381835937,293.1499938964844,293.1499938964844,278.75,34354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753650784492493,1.0,0.0,0.0,3.612739801406861,3.612763166427612,8.708967698112247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.82421875,0.0,1479.9202880859375,1895.4371337890625,0.0,3173.13037109375,0.8957334160804749,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7493736147880554,0.3903620839118957,0.3583684861660003,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507638573646545,0.5801819562911987,0.5556477308273315,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270609617233276,0.7472966313362122,0.5253708362579346,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7708798050880432,0.4265455305576324,0.4113111197948456,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129789352416992,0.2082653790712356,0.9764378666877748,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4259948730469,297.0390319824219,284.9803161621094,1.0,0.6933385729789734,0.337258517742157,0.337258517742157,1.0,1.0,-3.395092487335205,0.834370493888855,2.5607218742370605,0.0627137273550033,0.911701500415802,0.911701500415802,0.0,290.4833679199219,265.0,60501.08203125,0.0,3915.278564453125,1.0,279.0413818359375,283.0442199707031,297.8017272949219,301.6791381835937,293.1499938964844,293.1499938964844,278.75,34354.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753650784492493,1.0,0.0,0.0,3.612739801406861,3.612763166427612,8.708967698112247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.82421875,0.0,1479.9202880859375,1895.4371337890625,0.0,3173.13037109375,0.8957334160804749,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7509729266166687,0.3889374732971191,0.3571763634681701,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526771068572998,0.5782972574234009,0.5539615750312805,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302894473075868,0.7462626099586487,0.5248126983642578,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7727830410003662,0.4253586232662201,0.4102141857147217,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140596270561218,0.207297682762146,0.971742868423462,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.41827392578125,297.03546142578125,284.8641662597656,1.0,0.6895977258682251,0.3374235928058624,0.3374235928058624,1.0,1.0,-3.384000062942505,0.8315188884735107,2.552481174468994,0.062296736985445,0.824073851108551,0.824073851108551,0.0,285.72418212890625,265.0,61014.6171875,0.0,3860.379638671875,1.0,278.7994689941406,282.91717529296875,297.8550720214844,301.8782958984375,293.1499938964844,293.1499938964844,278.75,39503.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801533579826355,1.0,0.0,0.0,3.54189682006836,3.5419204235076904,8.370764703613531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.5947265625,0.0,1441.6275634765625,1895.4371337890625,0.0,3218.017822265625,0.8812386989593506,1.0,0.0,3.0,1.0,0.0
17949360,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7523689270019531,0.3874667584896087,0.3556647896766662,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544385433197021,0.5763471722602844,0.5519384145736694,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332731366157532,0.7451449036598206,0.5238812565803528,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745331525802612,0.4241015613079071,0.4088538289070129,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149898171424866,0.2062779515981674,0.9663934111595154,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4102783203125,297.0312805175781,284.9023742675781,1.0,0.6855546832084656,0.3376588821411133,0.3376588821411133,1.0,1.0,-3.3705601692199707,0.8281531929969788,2.5424070358276367,0.0618602894246578,0.8273019194602966,0.8273019194602966,0.0,280.9342041015625,253.0,60533.7578125,0.0,3799.92333984375,1.0,278.758544921875,282.9544982910156,297.8436279296875,301.7958679199219,293.1499938964844,293.1499938964844,279.04998779296875,39599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880451500415802,1.0,0.0,0.0,3.4473648071289062,3.4473876953125,7.92990135778382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.82421875,0.0,1344.6322021484375,1895.4371337890625,0.0,3220.8115234375,0.8635360598564148,1.0,0.0,3.0,1.0,0.0
17949420,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568332552909851,0.3854870498180389,0.3533321022987366,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596832752227783,0.5733790397644043,0.5485681295394897,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414372444152832,0.7441596388816833,0.5227341651916504,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796298861503601,0.4222950339317322,0.4066074788570404,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6179946660995483,0.204641193151474,0.9567267298698424,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4007568359375,297.0309753417969,284.9798889160156,1.0,0.6772445440292358,0.3381294310092926,0.3381294310092926,1.0,1.0,-3.3479883670806885,0.8227401375770569,2.5252482891082764,0.061315719038248,0.895039439201355,0.895039439201355,0.0,269.8972473144531,241.0,59565.078125,0.0,3682.26708984375,1.0,279.0407409667969,283.0615539550781,297.8055725097656,301.6238708496094,293.1499938964844,293.1499938964844,279.3500061035156,34303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702149987220764,1.0,0.0,0.0,3.540943384170532,3.540966272354126,8.366258725800435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.97265625,0.0,1402.8779296875,1895.4371337890625,0.0,3124.827392578125,0.8795456886291504,1.0,0.0,3.0,1.0,0.0
17949480,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568332552909851,0.3854870498180389,0.3533321022987366,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8596832752227783,0.5733790397644043,0.5485681295394897,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414372444152832,0.7441596388816833,0.5227341651916504,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796298861503601,0.4222950339317322,0.4066074788570404,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6179946660995483,0.204641193151474,0.9567267298698424,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4007568359375,297.0309753417969,284.9798889160156,1.0,0.6772445440292358,0.3381294310092926,0.3381294310092926,1.0,1.0,-3.3479883670806885,0.8227401375770569,2.5252482891082764,0.061315719038248,0.895039439201355,0.895039439201355,0.0,269.8972473144531,241.0,59565.078125,0.0,3682.26708984375,1.0,279.0407409667969,283.0615539550781,297.8055725097656,301.6238708496094,293.1499938964844,293.1499938964844,279.3500061035156,34303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702149987220764,1.0,0.0,0.0,3.540943384170532,3.540966272354126,8.366258725800435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.97265625,0.0,1402.8779296875,1895.4371337890625,0.0,3124.827392578125,0.8795456886291504,1.0,0.0,3.0,1.0,0.0
17949540,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7624390721321106,0.3836814165115356,0.351306140422821,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661664128303528,0.5706167221069336,0.5455399751663208,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.950807809829712,0.743257462978363,0.5218161344528198,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7858762741088867,0.420672595500946,0.4046405255794525,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6217945218086243,0.2031794041395187,0.948037087917328,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39276123046875,297.0323181152344,285.025634765625,1.0,0.6688288450241089,0.3386000096797943,0.3386000096797943,1.0,1.0,-3.3279898166656494,0.8180818557739258,2.509907960891724,0.0611166954040527,0.9841959476470948,0.9841959476470948,0.0,258.2082824707031,229.0,58911.75,0.0,3568.375244140625,1.0,279.34136962890625,283.1375732421875,297.8150329589844,301.5765686035156,293.1499938964844,293.1499938964844,279.04998779296875,31784.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626783490180969,1.0,0.0,0.0,3.7131435871124254,3.713167428970337,9.199765713674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.171875,0.0,1572.4697265625,1895.4371337890625,0.0,3054.126953125,0.9163662791252136,1.0,0.0,3.0,1.0,0.0
17949600,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7624390721321106,0.3836814165115356,0.351306140422821,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661664128303528,0.5706167221069336,0.5455399751663208,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.950807809829712,0.743257462978363,0.5218161344528198,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7858762741088867,0.420672595500946,0.4046405255794525,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6217945218086243,0.2031794041395187,0.948037087917328,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39276123046875,297.0323181152344,285.025634765625,1.0,0.6688288450241089,0.3386000096797943,0.3386000096797943,1.0,1.0,-3.3279898166656494,0.8180818557739258,2.509907960891724,0.0611166954040527,0.9841959476470948,0.9841959476470948,0.0,258.2082824707031,229.0,58911.75,0.0,3568.375244140625,1.0,279.34136962890625,283.1375732421875,297.8150329589844,301.5765686035156,293.1499938964844,293.1499938964844,279.04998779296875,31784.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626783490180969,1.0,0.0,0.0,3.7131435871124254,3.713167428970337,9.199765713674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.171875,0.0,1572.4697265625,1895.4371337890625,0.0,3054.126953125,0.9163662791252136,1.0,0.0,3.0,1.0,0.0
17949660,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671372890472412,0.3804393708705902,0.3483713865280151,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718636631965637,0.5664126873016357,0.5415738224983215,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586719870567322,0.7400937676429749,0.5197504758834839,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913426756858826,0.417919397354126,0.4019611179828644,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249499320983887,0.2011308968067169,0.9378320574760436,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3768920898437,297.0230712890625,284.8819580078125,1.0,0.6599404215812683,0.3391328454017639,0.3391328454017639,1.0,1.0,-3.301725149154663,0.811663806438446,2.4900612831115723,0.0607538111507892,0.8596043586730957,0.8596043586730957,0.0,247.3329315185547,217.0,59339.59375,0.0,3445.93115234375,1.0,279.0568542480469,282.9843139648437,297.8662414550781,301.7424621582031,293.1499938964844,293.1499938964844,279.3500061035156,38981.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871856153011322,1.0,0.0,0.0,3.6087703704833984,3.608794450759888,8.689840456099773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2822265625,0.0,1509.8333740234375,1895.4371337890625,0.0,3140.221435546875,0.8981128931045532,1.0,0.0,3.0,1.0,0.0
17949720,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7671372890472412,0.3804393708705902,0.3483713865280151,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718636631965637,0.5664126873016357,0.5415738224983215,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586719870567322,0.7400937676429749,0.5197504758834839,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913426756858826,0.417919397354126,0.4019611179828644,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249499320983887,0.2011308968067169,0.9378320574760436,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3768920898437,297.0230712890625,284.8819580078125,1.0,0.6599404215812683,0.3391328454017639,0.3391328454017639,1.0,1.0,-3.301725149154663,0.811663806438446,2.4900612831115723,0.0607538111507892,0.8596043586730957,0.8596043586730957,0.0,247.3329315185547,217.0,59339.59375,0.0,3445.93115234375,1.0,279.0568542480469,282.9843139648437,297.8662414550781,301.7424621582031,293.1499938964844,293.1499938964844,279.3500061035156,38981.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871856153011322,1.0,0.0,0.0,3.6087703704833984,3.608794450759888,8.689840456099773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2822265625,0.0,1509.8333740234375,1895.4371337890625,0.0,3140.221435546875,0.8981128931045532,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7731490731239319,0.378280758857727,0.3457582890987396,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789346814155579,0.5632044672966003,0.5378596782684326,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676384329795836,0.7383226156234741,0.5179258584976196,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.797980546951294,0.415861427783966,0.3993895351886749,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288235783576965,0.1994049698114395,0.9275539517402648,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3677673339844,297.0214538574219,284.97821044921875,1.0,0.6507469415664673,0.3396656513214111,0.3396656513214111,1.0,1.0,-3.276461362838745,0.8055391311645508,2.4709222316741943,0.0602334253489971,0.9349616765975952,0.9349616765975952,0.0,235.70828247070312,205.0,58241.15625,0.0,3323.336181640625,1.0,279.34197998046875,283.1098937988281,297.8161315917969,301.55322265625,293.1499938964844,293.1499938964844,279.04998779296875,34189.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624036312103271,1.0,0.0,0.0,3.6950414180755615,3.695065498352051,9.110283372137928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.001953125,0.0,1570.142822265625,1895.4371337890625,0.0,3051.549560546875,0.9140451550483704,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7731490731239319,0.378280758857727,0.3457582890987396,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789346814155579,0.5632044672966003,0.5378596782684326,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676384329795836,0.7383226156234741,0.5179258584976196,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.797980546951294,0.415861427783966,0.3993895351886749,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288235783576965,0.1994049698114395,0.9275539517402648,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3677673339844,297.0214538574219,284.97821044921875,1.0,0.6507469415664673,0.3396656513214111,0.3396656513214111,1.0,1.0,-3.276461362838745,0.8055391311645508,2.4709222316741943,0.0602334253489971,0.9349616765975952,0.9349616765975952,0.0,235.70828247070312,205.0,58241.15625,0.0,3323.336181640625,1.0,279.34197998046875,283.1098937988281,297.8161315917969,301.55322265625,293.1499938964844,293.1499938964844,279.04998779296875,34189.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624036312103271,1.0,0.0,0.0,3.6950414180755615,3.695065498352051,9.110283372137928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.001953125,0.0,1570.142822265625,1895.4371337890625,0.0,3051.549560546875,0.9140451550483704,1.0,0.0,3.0,1.0,0.0
