time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7764714360237122,0.3768319189548492,0.3445007801055908,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828200697898865,0.5612476468086243,0.536058783531189,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722340106964112,0.7368281483650208,0.5170250535011292,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016023635864258,0.4145737290382385,0.3981539905071258,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6309888958930969,0.1984335482120514,0.9226367473602296,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3621520996094,297.01885986328125,284.85223388671875,1.0,0.646134614944458,0.3399320840835571,0.3399320840835571,1.0,1.0,-3.264307737350464,0.8026065230369568,2.4617011547088623,0.0601369775831699,0.8401410579681396,0.8401410579681396,0.0,229.8669586181641,205.0,58834.0625,0.0,3263.57958984375,1.0,279.0977478027344,282.9734191894531,297.8694763183594,301.7528686523437,293.1499938964844,293.1499938964844,279.04998779296875,39143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675130605697632,1.0,0.0,0.0,3.631401300430298,3.631425619125366,8.799171382634086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.2080078125,0.0,1535.9771728515625,1895.4371337890625,0.0,3099.480712890625,0.9008662104606628,1.0,0.0,3.0,1.0,0.0
17949960,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7793794870376587,0.3753001689910888,0.3429216742515564,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863245844841003,0.5591939687728882,0.533922016620636,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762277007102966,0.7351592183113098,0.5157198905944824,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048511147499084,0.4131869077682495,0.3966551125049591,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6328835487365723,0.1973949670791626,0.9170982837677002,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3563537597656,297.0155944824219,284.89044189453125,1.0,0.6413649916648865,0.3402639329433441,0.3402639329433441,1.0,1.0,-3.249809503555298,0.7991315722465515,2.4506781101226807,0.0599814131855964,0.8366758823394775,0.8366758823394775,0.0,224.3199920654297,193.0,58291.83203125,0.0,3200.7197265625,1.0,279.0579833984375,283.0122985839844,297.8575439453125,301.6683349609375,293.1499938964844,293.1499938964844,279.3500061035156,40065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679535984992981,1.0,0.0,0.0,3.5213053226470947,3.521328926086426,8.27371763989504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3603515625,0.0,1423.9940185546875,1895.4371337890625,0.0,3103.613525390625,0.8801473379135132,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787251353263855,0.3733082115650177,0.3405118584632873,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954373598098755,0.55613112449646,0.5303923487663269,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857083559036256,0.7332174181938171,0.5138548016548157,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129574060440063,0.4111805856227875,0.3941667377948761,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380091905593872,0.1957436352968216,0.90715354681015,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3507385253906,297.01568603515625,284.9812927246094,1.0,0.6318853497505188,0.3409276604652405,0.3409276604652405,1.0,1.0,-3.2254676818847656,0.793614387512207,2.4318532943725586,0.0599583834409713,0.9115186333656312,0.9115186333656312,0.0,212.3375244140625,181.0,57255.81640625,0.0,3081.64697265625,1.0,279.3413391113281,283.1314392089844,297.8177185058594,301.4900817871094,293.1499938964844,293.1499938964844,279.04998779296875,34325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568387627601624,1.0,0.0,0.0,3.6108767986297607,3.6109001636505127,8.699988143234805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.763671875,0.0,1477.677978515625,1895.4371337890625,0.0,2999.3603515625,0.8952841758728027,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787251353263855,0.3733082115650177,0.3405118584632873,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954373598098755,0.55613112449646,0.5303923487663269,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857083559036256,0.7332174181938171,0.5138548016548157,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129574060440063,0.4111805856227875,0.3941667377948761,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380091905593872,0.1957436352968216,0.90715354681015,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3507385253906,297.01568603515625,284.9812927246094,1.0,0.6318853497505188,0.3409276604652405,0.3409276604652405,1.0,1.0,-3.2254676818847656,0.793614387512207,2.4318532943725586,0.0599583834409713,0.9115186333656312,0.9115186333656312,0.0,212.3375244140625,181.0,57255.81640625,0.0,3081.64697265625,1.0,279.3413391113281,283.1314392089844,297.8177185058594,301.4900817871094,293.1499938964844,293.1499938964844,279.04998779296875,34325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568387627601624,1.0,0.0,0.0,3.6108767986297607,3.6109001636505127,8.699988143234805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.763671875,0.0,1477.677978515625,1895.4371337890625,0.0,2999.3603515625,0.8952841758728027,1.0,0.0,3.0,1.0,0.0
17950140,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951228022575378,0.3704110085964203,0.3377408683300018,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9046815633773804,0.5521866679191589,0.5265072584152222,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994258463382721,0.7297517657279968,0.5114244818687439,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207643032073975,0.4084855914115906,0.3914055824279785,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433049440383911,0.1937795579433441,0.8968806862831116,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.342529296875,297.0117492675781,284.8999328613281,1.0,0.622244119644165,0.3415913581848144,0.3415913581848144,1.0,1.0,-3.1988775730133057,0.7873625755310059,2.4115149974823,0.0599092431366443,0.8241903781890869,0.8241903781890869,0.0,200.85903930664065,169.0,57297.26171875,0.0,2962.255859375,1.0,279.058837890625,283.04010009765625,297.8662414550781,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39697.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618161678314209,1.0,0.0,0.0,3.4394822120666504,3.439504861831665,7.893679025983147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0302734375,0.0,1337.3966064453125,1895.4371337890625,0.0,3046.03955078125,0.8618568778038025,1.0,0.0,3.0,1.0,0.0
17950200,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7951228022575378,0.3704110085964203,0.3377408683300018,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9046815633773804,0.5521866679191589,0.5265072584152222,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994258463382721,0.7297517657279968,0.5114244818687439,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207643032073975,0.4084855914115906,0.3914055824279785,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433049440383911,0.1937795579433441,0.8968806862831116,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.342529296875,297.0117492675781,284.8999328613281,1.0,0.622244119644165,0.3415913581848144,0.3415913581848144,1.0,1.0,-3.1988775730133057,0.7873625755310059,2.4115149974823,0.0599092431366443,0.8241903781890869,0.8241903781890869,0.0,200.85903930664065,169.0,57297.26171875,0.0,2962.255859375,1.0,279.058837890625,283.04010009765625,297.8662414550781,301.6117248535156,293.1499938964844,293.1499938964844,279.3500061035156,39697.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618161678314209,1.0,0.0,0.0,3.4394822120666504,3.439504861831665,7.893679025983147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0302734375,0.0,1337.3966064453125,1895.4371337890625,0.0,3046.03955078125,0.8618568778038025,1.0,0.0,3.0,1.0,0.0
17950260,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.803668200969696,0.3683626353740692,0.3353696763515472,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152516722679138,0.5490482449531555,0.5230015516281128,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277650237083435,0.5040717124938965,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289210200309753,0.4063639938831329,0.3888895809650421,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490731239318848,0.1920953541994094,0.8871309757232666,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.338134765625,297.0121154785156,284.97705078125,1.0,0.6122092604637146,0.342332512140274,0.342332512140274,1.0,1.0,-3.168684720993042,0.7801797986030579,2.388504981994629,0.0597225166857242,0.8914881944656372,0.8914881944656372,0.0,189.719970703125,157.0,56239.59375,0.0,2838.74609375,1.0,279.3406677246094,283.14678955078125,297.8312683105469,301.4420471191406,293.1499938964844,293.1499938964844,279.6499938964844,34316.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506184816360474,1.0,0.0,0.0,3.5321929454803467,3.5322153568267822,8.324959139827115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8359375,0.0,1393.817626953125,1895.4371337890625,0.0,2941.06396484375,0.8775450587272644,1.0,0.0,3.0,1.0,0.0
17950320,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.803668200969696,0.3683626353740692,0.3353696763515472,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9152516722679138,0.5490482449531555,0.5230015516281128,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277650237083435,0.5040717124938965,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8289210200309753,0.4063639938831329,0.3888895809650421,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490731239318848,0.1920953541994094,0.8871309757232666,284.97857666015625,284.95001220703125,302.3814392089844,294.8687438964844,298.338134765625,297.0121154785156,284.97705078125,1.0,0.6122092604637146,0.342332512140274,0.342332512140274,1.0,1.0,-3.168684720993042,0.7801797986030579,2.388504981994629,0.0597225166857242,0.8914881944656372,0.8914881944656372,0.0,189.719970703125,157.0,56239.59375,0.0,2838.74609375,1.0,279.3406677246094,283.14678955078125,297.8312683105469,301.4420471191406,293.1499938964844,293.1499938964844,279.6499938964844,34316.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506184816360474,1.0,0.0,0.0,3.5321929454803467,3.5322153568267822,8.324959139827115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8359375,0.0,1393.817626953125,1895.4371337890625,0.0,2941.06396484375,0.8775450587272644,1.0,0.0,3.0,1.0,0.0
17950380,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8115944266319275,0.3664058148860931,0.3333041071891784,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257031679153442,0.5460252165794373,0.51983243227005,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290306091308594,0.486508697271347,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836617648601532,0.4043275117874145,0.3866406977176666,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546261310577393,0.190506711602211,0.8783552050590515,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3360900878906,297.0163879394531,285.0145568847656,1.0,0.6011826992034912,0.3430736660957336,0.3430736660957336,1.0,1.0,-3.127572536468506,0.7695701718330383,2.358002185821533,0.058568675071001,0.9714691638946532,0.9714691638946532,0.0,179.513427734375,145.0,55230.05078125,0.0,2701.46923828125,1.0,279.6422424316406,283.21826171875,297.8434143066406,301.3800964355469,293.1499938964844,293.1499938964844,279.3500061035156,31959.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841270387172699,1.0,0.0,0.0,3.6969265937805176,3.696950435638428,9.119582955463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.79296875,0.0,1555.382080078125,1895.4371337890625,0.0,2853.5869140625,0.91257244348526,1.0,0.0,3.0,1.0,0.0
17950440,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8115944266319275,0.3664058148860931,0.3333041071891784,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257031679153442,0.5460252165794373,0.51983243227005,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290306091308594,0.486508697271347,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836617648601532,0.4043275117874145,0.3866406977176666,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546261310577393,0.190506711602211,0.8783552050590515,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3360900878906,297.0163879394531,285.0145568847656,1.0,0.6011826992034912,0.3430736660957336,0.3430736660957336,1.0,1.0,-3.127572536468506,0.7695701718330383,2.358002185821533,0.058568675071001,0.9714691638946532,0.9714691638946532,0.0,179.513427734375,145.0,55230.05078125,0.0,2701.46923828125,1.0,279.6422424316406,283.21826171875,297.8434143066406,301.3800964355469,293.1499938964844,293.1499938964844,279.3500061035156,31959.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841270387172699,1.0,0.0,0.0,3.6969265937805176,3.696950435638428,9.119582955463556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.79296875,0.0,1555.382080078125,1895.4371337890625,0.0,2853.5869140625,0.91257244348526,1.0,0.0,3.0,1.0,0.0
17950500,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8155372142791748,0.3648344874382019,0.3320357799530029,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312571287155152,0.5439265966415405,0.5180078148841858,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299084663391113,0.477413922548294,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8406959176063538,0.4028547704219818,0.3853302001953125,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576156616210938,0.1894957572221756,0.8736122250556946,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3343505859375,297.01763916015625,284.85064697265625,1.0,0.5953966379165649,0.3434442579746246,0.3434442579746246,1.0,1.0,-3.1056480407714844,0.7638154625892639,2.341832637786865,0.0578490532934665,0.8595969080924988,0.8595969080924988,0.0,174.3297882080078,145.0,55858.7421875,0.0,2630.7548828125,1.0,279.3965759277344,283.046630859375,297.910888671875,301.60308837890625,293.1499938964844,293.1499938964844,279.3500061035156,37167.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475682735443115,1.0,0.0,0.0,3.66668701171875,3.6667113304138175,8.971002785074234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.13671875,0.0,1560.58984375,1895.4371337890625,0.0,2912.500244140625,0.9072323441505432,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190160393714905,0.3630934059619903,0.3303363621234894,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.93638414144516,0.5416297316551208,0.515720546245575,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309511303901672,0.4686218798160553,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8444884419441223,0.4011956453323364,0.3836474418640136,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603264212608337,0.1883544474840164,0.8679141402244568,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3327941894531,297.0184020996094,284.8719177246094,1.0,0.5893570780754089,0.3439651727676391,0.3439651727676391,1.0,1.0,-3.0814149379730225,0.757725179195404,2.3236899375915527,0.0572763159871101,0.8374255895614624,0.8374255895614624,0.0,169.27789306640625,133.0,55113.86328125,0.0,2557.21044921875,1.0,279.3573913574219,283.0734558105469,297.9018249511719,301.518798828125,293.1499938964844,293.1499938964844,279.6499938964844,40218.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486846089363098,1.0,0.0,0.0,3.5414414405822754,3.5414650440216064,8.368611474907084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.21337890625,0.0,1446.340087890625,1895.4371337890625,0.0,2922.951904296875,0.8842905759811401,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8280980587005615,0.3608702421188354,0.3277418911457062,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949187994003296,0.5382397174835205,0.5119145512580872,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7356773614883423,0.448781669139862,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854266881942749,0.3987533748149872,0.3807939887046814,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674750447273254,0.1865100413560867,0.8574396967887878,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.342041015625,297.0356750488281,284.9617614746094,1.0,0.576895534992218,0.3450070321559906,0.3450070321559906,1.0,1.0,-3.033843755722046,0.7458093762397766,2.288034439086914,0.0560621246695518,0.9005600810050964,0.9005600810050964,0.0,158.45834350585938,136.0,53645.890625,0.0,2411.208740234375,1.0,279.64141845703125,283.1956787109375,297.8537902832031,301.30987548828125,293.1499938964844,293.1499938964844,279.3500061035156,34949.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359561562538147,1.0,0.0,0.0,3.6076250076293945,3.6076483726501465,8.684324939167709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.900390625,0.0,1478.764892578125,1895.4371337890625,0.0,2803.958251953125,0.8948541283607483,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8280980587005615,0.3608702421188354,0.3277418911457062,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949187994003296,0.5382397174835205,0.5119145512580872,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9990000128746032,0.7356773614883423,0.448781669139862,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854266881942749,0.3987533748149872,0.3807939887046814,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674750447273254,0.1865100413560867,0.8574396967887878,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.342041015625,297.0356750488281,284.9617614746094,1.0,0.576895534992218,0.3450070321559906,0.3450070321559906,1.0,1.0,-3.033843755722046,0.7458093762397766,2.288034439086914,0.0560621246695518,0.9005600810050964,0.9005600810050964,0.0,158.45834350585938,136.0,53645.890625,0.0,2411.208740234375,1.0,279.64141845703125,283.1956787109375,297.8537902832031,301.30987548828125,293.1499938964844,293.1499938964844,279.3500061035156,34949.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359561562538147,1.0,0.0,0.0,3.6076250076293945,3.6076483726501465,8.684324939167709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.900390625,0.0,1478.764892578125,1895.4371337890625,0.0,2803.958251953125,0.8948541283607483,1.0,0.0,3.0,1.0,0.0
17950740,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8322645425796509,0.3579772710800171,0.3251334130764007,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9549813270568848,0.5342046022415161,0.5081099271774292,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394426465034485,0.4380787312984466,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589491844177246,0.3958095610141754,0.3779777884483337,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.670485258102417,0.1844937205314636,0.8478226065635681,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3515014648437,297.0512084960937,284.89312744140625,1.0,0.5691061615943909,0.346048891544342,0.346048891544342,1.0,1.0,-2.998304605484009,0.7375812530517578,2.260723352432251,0.055669154971838,0.8109624981880188,0.8109624981880188,0.0,152.3995819091797,154.0,53379.94140625,0.0,2315.1943359375,1.0,279.3591003417969,283.1211242675781,297.90362548828125,301.404541015625,293.1499938964844,293.1499938964844,279.6499938964844,40544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388684391975403,1.0,0.0,0.0,3.390836238861084,3.3908586502075195,7.671970934097772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.5576171875,0.0,1295.0869140625,1895.4371337890625,0.0,2831.14453125,0.8521093130111694,1.0,0.0,3.0,1.0,0.0
17950800,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8322645425796509,0.3579772710800171,0.3251334130764007,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9549813270568848,0.5342046022415161,0.5081099271774292,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394426465034485,0.4380787312984466,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589491844177246,0.3958095610141754,0.3779777884483337,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.670485258102417,0.1844937205314636,0.8478226065635681,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3515014648437,297.0512084960937,284.89312744140625,1.0,0.5691061615943909,0.346048891544342,0.346048891544342,1.0,1.0,-2.998304605484009,0.7375812530517578,2.260723352432251,0.055669154971838,0.8109624981880188,0.8109624981880188,0.0,152.3995819091797,154.0,53379.94140625,0.0,2315.1943359375,1.0,279.3591003417969,283.1211242675781,297.90362548828125,301.404541015625,293.1499938964844,293.1499938964844,279.6499938964844,40544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388684391975403,1.0,0.0,0.0,3.390836238861084,3.3908586502075195,7.671970934097772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.5576171875,0.0,1295.0869140625,1895.4371337890625,0.0,2831.14453125,0.8521093130111694,1.0,0.0,3.0,1.0,0.0
17950860,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8277819156646729,0.3560028970241546,0.3232769668102264,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488602876663208,0.5311040282249451,0.5050903558731079,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412020564079285,0.4432123303413391,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540599942207336,0.3935571610927582,0.3757884204387665,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665713369846344,0.182840034365654,0.8403976559638977,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3616027832031,297.06207275390625,284.9895324707031,1.0,0.5693067908287048,0.3473118245601654,0.3473118245601654,1.0,1.0,-2.987025499343872,0.7375226020812988,2.249502897262573,0.0578762851655483,0.8907893300056458,0.8907893300056458,0.0,154.16358947753906,172.0,52646.59375,0.0,2303.9384765625,1.0,279.6402587890625,283.23883056640625,297.87548828125,301.2504272460937,293.1499938964844,293.1499938964844,279.95001220703125,33922.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258213996887207,1.0,0.0,0.0,3.4963395595550537,3.49636173248291,8.156812896231713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.63330078125,0.0,1353.948486328125,1895.4371337890625,0.0,2709.58251953125,0.8693787455558777,1.0,0.0,3.0,1.0,0.0
17950920,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8277819156646729,0.3560028970241546,0.3232769668102264,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488602876663208,0.5311040282249451,0.5050903558731079,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412020564079285,0.4432123303413391,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540599942207336,0.3935571610927582,0.3757884204387665,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.665713369846344,0.182840034365654,0.8403976559638977,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3616027832031,297.06207275390625,284.9895324707031,1.0,0.5693067908287048,0.3473118245601654,0.3473118245601654,1.0,1.0,-2.987025499343872,0.7375226020812988,2.249502897262573,0.0578762851655483,0.8907893300056458,0.8907893300056458,0.0,154.16358947753906,172.0,52646.59375,0.0,2303.9384765625,1.0,279.6402587890625,283.23883056640625,297.87548828125,301.2504272460937,293.1499938964844,293.1499938964844,279.95001220703125,33922.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258213996887207,1.0,0.0,0.0,3.4963395595550537,3.49636173248291,8.156812896231713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.63330078125,0.0,1353.948486328125,1895.4371337890625,0.0,2709.58251953125,0.8693787455558777,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8229560852050781,0.3550434708595276,0.3224748969078064,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942106068134308,0.5295985341072083,0.5037274956703186,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405408024787903,0.4505054652690887,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8488736152648926,0.392480194568634,0.3748409152030945,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611064672470093,0.182028442621231,0.8372365236282349,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3622741699219,297.060302734375,285.0874938964844,1.0,0.5715616941452026,0.3479685485363006,0.3479685485363006,1.0,1.0,-2.988243341445923,0.7397213578224182,2.2485218048095703,0.0597831383347511,0.9851369857788086,0.9851369857788086,0.0,157.40521240234375,172.0,52088.5703125,0.0,2322.63916015625,1.0,279.8995361328125,283.3518981933594,297.8666687011719,301.1399230957031,293.1499938964844,293.1499938964844,279.95001220703125,30890.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186851739883423,1.0,0.0,0.0,3.6006436347961426,3.600666046142578,8.650745826344064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.1005859375,0.0,1441.236083984375,1895.4371337890625,0.0,2643.392333984375,0.8916671872138977,1.0,0.0,3.0,1.0,0.0
17951040,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8175722360610962,0.354119211435318,0.3218583166599273,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344539642333984,0.5281890630722046,0.5026165843009949,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389246225357056,0.4591582417488098,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8431972861289978,0.3914808928966522,0.3740931749343872,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561421155929565,0.1812709271907806,0.834672212600708,285.0642395019531,284.95001220703125,302.2994079589844,294.9329833984375,298.35992431640625,297.05419921875,285.0616149902344,1.0,0.5746384263038635,0.3485747575759887,0.3485747575759887,1.0,1.0,-2.992581605911255,0.7427655458450317,2.2498161792755127,0.0618671774864196,1.0,1.0,0.0,161.43353271484375,190.0,52422.9375,0.0,2351.009765625,1.0,279.9416198730469,283.3285827636719,297.9056701660156,301.24786376953125,293.1499938964844,293.1499938964844,279.6499938964844,30885.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176124691963196,1.0,0.0,0.0,3.7032530307769775,3.7032766342163086,9.150820687864324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5419921875,0.0,1554.398193359375,1895.4371337890625,0.0,2633.465087890625,0.9133326411247252,1.0,0.0,3.0,1.0,0.0
17951100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106115460395813,0.3525808751583099,0.3209699690341949,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9248125553131104,0.5261532664299011,0.5012159943580627,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.7354907989501953,0.470246285200119,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8362160921096802,0.3900057971477508,0.3731438517570495,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501207947731018,0.1802437156438827,0.831641435623169,284.90692138671875,284.95001220703125,302.2948303222656,294.9393310546875,298.35076904296875,297.03863525390625,284.8995666503906,1.0,0.5785999894142151,0.3492062389850616,0.3492062389850616,1.0,1.0,-2.998374462127685,0.7463394403457642,2.252034902572632,0.064220517873764,0.917275607585907,0.917275607585907,0.0,166.71551513671875,190.0,53693.796875,0.0,2388.517822265625,1.0,279.696533203125,283.1500549316406,297.9856872558594,301.5146789550781,293.1499938964844,293.1499938964844,279.6499938964844,34259.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262337446212769,1.0,0.0,0.0,3.731060981750488,3.731085538864136,9.288765454584792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.837890625,0.0,1611.9217529296875,1895.4371337890625,0.0,2713.4140625,0.92047381401062,1.0,0.0,3.0,1.0,0.0
17951160,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802001416683197,0.3507246375083923,0.3196205794811249,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137616753578186,0.5237749814987183,0.4993242025375366,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304904460906982,0.4833220839500427,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8281849026679993,0.3882463872432709,0.3718162775039673,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.643282949924469,0.1790144592523574,0.8276246190071106,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3367614746094,297.01861572265625,284.896484375,1.0,0.5830821990966797,0.3494685888290405,0.3494685888290405,1.0,1.0,-3.0037717819213867,0.7488352656364441,2.254936456680298,0.0655880719423294,0.8899672031402588,0.8899672031402588,0.0,173.04287719726562,193.0,53677.55078125,0.0,2430.800048828125,1.0,279.6568908691406,283.1450500488281,297.98834228515625,301.4913024902344,293.1499938964844,293.1499938964844,279.95001220703125,37203.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306546807289124,1.0,0.0,0.0,3.675559043884277,3.675583600997925,9.01446810530615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9951171875,0.0,1570.8603515625,1895.4371337890625,0.0,2754.541259765625,0.9115636348724364,1.0,0.0,3.0,1.0,0.0
17951220,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899099588394165,0.3481521904468536,0.3173667192459106,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994656205177307,0.5201025605201721,0.4959399998188019,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198770642280579,0.5016310811042786,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169389963150024,0.3855186402797699,0.3693850934505462,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336403489112854,0.1768649518489837,0.8192103505134583,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3247985839844,297.00146484375,285.0171203613281,1.0,0.58829265832901,0.3499932885169983,0.3499932885169983,1.0,1.0,-3.0059757232666016,0.7509732246398926,2.255002498626709,0.0675100609660148,1.0,1.0,0.0,181.98765563964844,196.0,53131.71875,0.0,2480.709716796875,1.0,279.9434814453125,283.2836303710937,297.9446716308594,301.3517761230469,293.1499938964844,293.1499938964844,279.6499938964844,32724.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239978551864624,1.0,0.0,0.0,3.804356336593628,3.8043813705444336,9.657298960519256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8203125,0.0,1686.2303466796875,1895.4371337890625,0.0,2692.64599609375,0.9375751614570618,1.0,0.0,3.0,1.0,0.0
17951280,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899099588394165,0.3481521904468536,0.3173667192459106,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994656205177307,0.5201025605201721,0.4959399998188019,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198770642280579,0.5016310811042786,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169389963150024,0.3855186402797699,0.3693850934505462,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336403489112854,0.1768649518489837,0.8192103505134583,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3247985839844,297.00146484375,285.0171203613281,1.0,0.58829265832901,0.3499932885169983,0.3499932885169983,1.0,1.0,-3.0059757232666016,0.7509732246398926,2.255002498626709,0.0675100609660148,1.0,1.0,0.0,181.98765563964844,196.0,53131.71875,0.0,2480.709716796875,1.0,279.9434814453125,283.2836303710937,297.9446716308594,301.3517761230469,293.1499938964844,293.1499938964844,279.6499938964844,32724.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239978551864624,1.0,0.0,0.0,3.804356336593628,3.8043813705444336,9.657298960519256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8203125,0.0,1686.2303466796875,1895.4371337890625,0.0,2692.64599609375,0.9375751614570618,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769010066986084,0.3445264101028442,0.3148367404937744,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847765922546387,0.5154105424880981,0.4922836124897003,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881386160850524,0.7091619968414307,0.4983091652393341,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042033314704895,0.3819563090801239,0.3667314052581787,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234385371208191,0.1741935461759567,0.810090184211731,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3175048828125,296.99481201171875,284.86822509765625,1.0,0.590511679649353,0.350517988204956,0.350517988204956,1.0,1.0,-2.980985403060913,0.7444665431976318,2.236518859863281,0.0671400502324104,0.8671723008155823,0.8671723008155823,0.0,191.46929931640625,199.0,53567.32421875,0.0,2482.27392578125,1.0,279.6571350097656,283.1258239746094,298.00067138671875,301.51568603515625,293.1499938964844,293.1499938964844,279.95001220703125,39611.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339896202087402,1.0,0.0,0.0,3.687408685684204,3.6874337196350098,9.072684861166636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96435546875,0.0,1602.4884033203125,1895.4371337890625,0.0,2785.615478515625,0.915968894958496,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769010066986084,0.3445264101028442,0.3148367404937744,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847765922546387,0.5154105424880981,0.4922836124897003,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881386160850524,0.7091619968414307,0.4983091652393341,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042033314704895,0.3819563090801239,0.3667314052581787,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234385371208191,0.1741935461759567,0.810090184211731,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.3175048828125,296.99481201171875,284.86822509765625,1.0,0.590511679649353,0.350517988204956,0.350517988204956,1.0,1.0,-2.980985403060913,0.7444665431976318,2.236518859863281,0.0671400502324104,0.8671723008155823,0.8671723008155823,0.0,191.46929931640625,199.0,53567.32421875,0.0,2482.27392578125,1.0,279.6571350097656,283.1258239746094,298.00067138671875,301.51568603515625,293.1499938964844,293.1499938964844,279.95001220703125,39611.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339896202087402,1.0,0.0,0.0,3.687408685684204,3.6874337196350098,9.072684861166636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96435546875,0.0,1602.4884033203125,1895.4371337890625,0.0,2785.615478515625,0.915968894958496,1.0,0.0,3.0,1.0,0.0
17951460,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677296996116638,0.3419465720653534,0.3125104308128357,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743220567703247,0.5116605162620544,0.4887678027153015,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977706253528595,0.7035161852836609,0.4938410222530365,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7945895791053772,0.3790561258792877,0.3640694916248321,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.615375816822052,0.1717551499605178,0.8000085949897766,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.31201171875,296.9901123046875,284.9837646484375,1.0,0.5908198356628418,0.3512104451656341,0.3512104451656341,1.0,1.0,-2.952709674835205,0.7373623251914978,2.2153472900390625,0.066298983991146,0.9542770981788636,0.9542770981788636,0.0,198.0150604248047,202.0,52352.23828125,0.0,2463.79833984375,1.0,279.9433288574219,283.268310546875,297.9498291015625,301.3197631835937,293.1499938964844,293.1499938964844,279.6499938964844,34198.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226929903030396,1.0,0.0,0.0,3.764850616455078,3.7648754119873047,9.457771170673368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2626953125,0.0,1650.8358154296875,1895.4371337890625,0.0,2680.535888671875,0.9295654296875,1.0,0.0,3.0,1.0,0.0
17951520,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7677296996116638,0.3419465720653534,0.3125104308128357,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743220567703247,0.5116605162620544,0.4887678027153015,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977706253528595,0.7035161852836609,0.4938410222530365,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7945895791053772,0.3790561258792877,0.3640694916248321,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.615375816822052,0.1717551499605178,0.8000085949897766,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.31201171875,296.9901123046875,284.9837646484375,1.0,0.5908198356628418,0.3512104451656341,0.3512104451656341,1.0,1.0,-2.952709674835205,0.7373623251914978,2.2153472900390625,0.066298983991146,0.9542770981788636,0.9542770981788636,0.0,198.0150604248047,202.0,52352.23828125,0.0,2463.79833984375,1.0,279.9433288574219,283.268310546875,297.9498291015625,301.3197631835937,293.1499938964844,293.1499938964844,279.6499938964844,34198.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226929903030396,1.0,0.0,0.0,3.764850616455078,3.7648754119873047,9.457771170673368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2626953125,0.0,1650.8358154296875,1895.4371337890625,0.0,2680.535888671875,0.9295654296875,1.0,0.0,3.0,1.0,0.0
17951580,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7602814435958862,0.3385291993618011,0.309928685426712,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659010529518127,0.5071020126342773,0.4849898815155029,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689024686813354,0.6976562142372131,0.49013352394104,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867423295974731,0.3755545914173126,0.3612193167209625,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081401705741882,0.1690961122512817,0.7896987795829773,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.305419921875,296.98388671875,284.87841796875,1.0,0.5903151035308838,0.3519029319286346,0.3519029319286346,1.0,1.0,-2.924797534942627,0.7303385138511658,2.1944589614868164,0.0656817406415939,0.839486837387085,0.839486837387085,0.0,203.0367889404297,205.0,52362.125,0.0,2438.0849609375,1.0,279.6571044921875,283.1571350097656,298.0071716308594,301.44580078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283436894416809,1.0,0.0,0.0,3.571904182434082,3.5719285011291504,8.513201805726567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.9873046875,0.0,1483.6849365234375,1895.4371337890625,0.0,2733.0322265625,0.8919522166252136,1.0,0.0,3.0,1.0,0.0
17951640,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7602814435958862,0.3385291993618011,0.309928685426712,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659010529518127,0.5071020126342773,0.4849898815155029,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689024686813354,0.6976562142372131,0.49013352394104,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867423295974731,0.3755545914173126,0.3612193167209625,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081401705741882,0.1690961122512817,0.7896987795829773,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.305419921875,296.98388671875,284.87841796875,1.0,0.5903151035308838,0.3519029319286346,0.3519029319286346,1.0,1.0,-2.924797534942627,0.7303385138511658,2.1944589614868164,0.0656817406415939,0.839486837387085,0.839486837387085,0.0,203.0367889404297,205.0,52362.125,0.0,2438.0849609375,1.0,279.6571044921875,283.1571350097656,298.0071716308594,301.44580078125,293.1499938964844,293.1499938964844,279.95001220703125,40872.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283436894416809,1.0,0.0,0.0,3.571904182434082,3.5719285011291504,8.513201805726567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.9873046875,0.0,1483.6849365234375,1895.4371337890625,0.0,2733.0322265625,0.8919522166252136,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7570539116859436,0.3372357487678528,0.3086329400539398,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622485399246216,0.5052160620689392,0.4830830097198486,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.964949905872345,0.6955013871192932,0.4884251952171325,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7832942008972168,0.3740860819816589,0.3597604036331177,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047414541244507,0.1678975075483322,0.7843784689903259,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3031921386719,296.9822998046875,285.001953125,1.0,0.5898386836051941,0.3522491753101349,0.3522491753101349,1.0,1.0,-2.910740375518799,0.7267860770225525,2.1839544773101807,0.0652444064617157,0.9175962209701538,0.9175962209701538,0.0,205.1136779785156,205.0,51367.70703125,0.0,2423.01416015625,1.0,279.8995056152344,283.29833984375,297.9525146484375,301.2231140136719,293.1499938964844,293.1499938964844,279.95001220703125,35261.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196129202842712,1.0,0.0,0.0,3.604427576065064,3.604450941085816,8.668937994116277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.26123046875,0.0,1477.59716796875,1895.4371337890625,0.0,2651.983642578125,0.8965848684310913,1.0,0.0,3.0,1.0,0.0
