time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546080946922302,0.3360916376113891,0.3076719939708709,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8593900799751282,0.5034857988357544,0.4815215170383453,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618326425552368,0.6935546398162842,0.4871315658092499,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7805812954902649,0.3727482855319977,0.358562171459198,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019204258918762,0.1668030321598053,0.7797179222106934,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3031921386719,296.98199462890625,284.9865417480469,1.0,0.5893977880477905,0.3528223037719726,0.3528223037719726,1.0,1.0,-2.899109363555908,0.7245681285858154,2.1745412349700928,0.0656396448612213,0.9258272051811218,0.9258272051811218,0.0,206.7353363037109,208.0,51284.7890625,0.0,2410.134033203125,1.0,279.9423522949219,283.2904663085937,297.9679870605469,301.2674255371094,293.1499938964844,293.1499938964844,279.6499938964844,34169.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152148127555847,1.0,0.0,0.0,3.6624081134796143,3.662431716918945,8.950076448854816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.818359375,0.0,1533.2740478515625,1895.4371337890625,0.0,2611.29638671875,0.9065715670585632,1.0,0.0,3.0,1.0,0.0
17951820,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489364743232727,0.3327716588973999,0.3051146566867828,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529736995697021,0.4990132749080658,0.477758377790451,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543917775154114,0.6881183385848999,0.4837787449359894,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7744737267494202,0.3692988753318786,0.3556976616382599,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956436395645142,0.1642522066831588,0.7696404457092285,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.3001403808594,296.97784423828125,284.8918762207031,1.0,0.5882701873779297,0.3539685308933258,0.3539685308933258,1.0,1.0,-2.871934413909912,0.7189102172851562,2.153024196624756,0.0662175863981247,0.8247273564338684,0.8247273564338684,0.0,210.3810272216797,211.0,51277.9609375,0.0,2379.605712890625,1.0,279.6579284667969,283.18994140625,298.0321044921875,301.40118408203125,293.1499938964844,293.1499938964844,279.95001220703125,40606.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205204010009766,1.0,0.0,0.0,3.467437982559204,3.467461109161377,8.022518613870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.544921875,0.0,1372.1304931640625,1895.4371337890625,0.0,2660.39111328125,0.8688995242118835,1.0,0.0,3.0,1.0,0.0
17951880,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7489364743232727,0.3327716588973999,0.3051146566867828,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529736995697021,0.4990132749080658,0.477758377790451,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543917775154114,0.6881183385848999,0.4837787449359894,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7744737267494202,0.3692988753318786,0.3556976616382599,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956436395645142,0.1642522066831588,0.7696404457092285,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.3001403808594,296.97784423828125,284.8918762207031,1.0,0.5882701873779297,0.3539685308933258,0.3539685308933258,1.0,1.0,-2.871934413909912,0.7189102172851562,2.153024196624756,0.0662175863981247,0.8247273564338684,0.8247273564338684,0.0,210.3810272216797,211.0,51277.9609375,0.0,2379.605712890625,1.0,279.6579284667969,283.18994140625,298.0321044921875,301.40118408203125,293.1499938964844,293.1499938964844,279.95001220703125,40606.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205204010009766,1.0,0.0,0.0,3.467437982559204,3.467461109161377,8.022518613870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.544921875,0.0,1372.1304931640625,1895.4371337890625,0.0,2660.39111328125,0.8688995242118835,1.0,0.0,3.0,1.0,0.0
17951940,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442102432250977,0.3303171694278717,0.3028590977191925,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475372791290283,0.4953700304031372,0.4742812812328338,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478905200958252,0.6840095520019531,0.4808289408683777,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692422866821289,0.3664571046829223,0.3530144095420837,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898891687393188,0.1619909852743148,0.7597934603691101,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2995300292969,296.9770202636719,284.9862976074219,1.0,0.5870485305786133,0.3551147580146789,0.3551147580146789,1.0,1.0,-2.846432685852051,0.7137434482574463,2.1326892375946045,0.0667468160390853,0.9050129652023317,0.9050129652023317,0.0,213.4080047607422,199.0,50302.12109375,0.0,2349.409423828125,1.0,279.9409484863281,283.3089599609375,297.9964294433594,301.23443603515625,293.1499938964844,293.1499938964844,279.6499938964844,34036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076878190040588,1.0,0.0,0.0,3.5702390670776367,3.5702619552612305,8.505265327585221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.193359375,0.0,1431.856689453125,1895.4371337890625,0.0,2541.916748046875,0.8859115839004517,1.0,0.0,3.0,1.0,0.0
17952000,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442102432250977,0.3303171694278717,0.3028590977191925,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475372791290283,0.4953700304031372,0.4742812812328338,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478905200958252,0.6840095520019531,0.4808289408683777,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692422866821289,0.3664571046829223,0.3530144095420837,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5898891687393188,0.1619909852743148,0.7597934603691101,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2995300292969,296.9770202636719,284.9862976074219,1.0,0.5870485305786133,0.3551147580146789,0.3551147580146789,1.0,1.0,-2.846432685852051,0.7137434482574463,2.1326892375946045,0.0667468160390853,0.9050129652023317,0.9050129652023317,0.0,213.4080047607422,199.0,50302.12109375,0.0,2349.409423828125,1.0,279.9409484863281,283.3089599609375,297.9964294433594,301.23443603515625,293.1499938964844,293.1499938964844,279.6499938964844,34036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076878190040588,1.0,0.0,0.0,3.5702390670776367,3.5702619552612305,8.505265327585221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.193359375,0.0,1431.856689453125,1895.4371337890625,0.0,2541.916748046875,0.8859115839004517,1.0,0.0,3.0,1.0,0.0
17952060,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7434589266777039,0.3270188271999359,0.3000352680683136,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468748927116394,0.4908931255340576,0.4702184498310089,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947417140007019,0.6785522699356079,0.4772355556488037,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685033082962036,0.362987220287323,0.349842369556427,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878803730010986,0.1594605594873428,0.7485079765319824,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2960510253906,296.9737243652344,284.8970031738281,1.0,0.5813189744949341,0.3562410473823547,0.3562410473823547,1.0,1.0,-2.8164703845977783,0.7070199847221375,2.109450578689575,0.0669003799557685,0.8108377456665039,0.8108377456665039,0.0,210.3374786376953,187.0,50231.6640625,0.0,2282.5732421875,1.0,279.6592712402344,283.2151184082031,298.0582580566406,301.36328125,293.1499938964844,293.1499938964844,279.95001220703125,40311.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130396604537964,1.0,0.0,0.0,3.375823974609375,3.3758461475372314,7.604189136145578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.142578125,0.0,1278.825439453125,1895.4371337890625,0.0,2591.212890625,0.8486102819442749,1.0,0.0,3.0,1.0,0.0
17952120,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7434589266777039,0.3270188271999359,0.3000352680683136,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468748927116394,0.4908931255340576,0.4702184498310089,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947417140007019,0.6785522699356079,0.4772355556488037,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685033082962036,0.362987220287323,0.349842369556427,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878803730010986,0.1594605594873428,0.7485079765319824,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2960510253906,296.9737243652344,284.8970031738281,1.0,0.5813189744949341,0.3562410473823547,0.3562410473823547,1.0,1.0,-2.8164703845977783,0.7070199847221375,2.109450578689575,0.0669003799557685,0.8108377456665039,0.8108377456665039,0.0,210.3374786376953,187.0,50231.6640625,0.0,2282.5732421875,1.0,279.6592712402344,283.2151184082031,298.0582580566406,301.36328125,293.1499938964844,293.1499938964844,279.95001220703125,40311.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130396604537964,1.0,0.0,0.0,3.375823974609375,3.3758461475372314,7.604189136145578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.142578125,0.0,1278.825439453125,1895.4371337890625,0.0,2591.212890625,0.8486102819442749,1.0,0.0,3.0,1.0,0.0
17952180,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744613528251648,0.3255384266376495,0.2983599603176117,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848317563533783,0.4886717200279236,0.4677747786045074,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495738744735718,0.6760308742523193,0.4751420617103576,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7697820663452148,0.3612457513809204,0.3478994965553283,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5880905985832214,0.1580983251333236,0.7413535118103027,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29498291015625,296.973388671875,285.0018310546875,1.0,0.5767071843147278,0.3569167852401733,0.3569167852401733,1.0,1.0,-2.798065662384033,0.70282381772995,2.0952417850494385,0.06679417937994,0.8851911425590515,0.8851911425590515,0.0,206.3518829345703,187.0,49346.21484375,0.0,2232.099365234375,1.0,279.9107971191406,283.3385925292969,298.0041809082031,301.1572265625,293.1499938964844,293.1499938964844,279.95001220703125,33998.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031015396118164,1.0,0.0,0.0,3.4402523040771484,3.4402740001678467,7.897213549767912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8701171875,0.0,1297.980712890625,1895.4371337890625,0.0,2499.815673828125,0.8582058548927307,1.0,0.0,3.0,1.0,0.0
17952240,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7461406588554382,0.324596643447876,0.2974361479282379,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8500953316688538,0.4872374236583709,0.4663413166999817,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.952049732208252,0.6743701696395874,0.4739612638950348,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714078426361084,0.3601301312446594,0.3467503190040588,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889109969139099,0.1572409868240356,0.7369285821914673,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2947998046875,296.9737854003906,284.9804382324219,1.0,0.5733676552772522,0.3573673069477081,0.3573673069477081,1.0,1.0,-2.78711462020874,0.700439453125,2.08667516708374,0.0668792873620987,0.8818495869636536,0.8818495869636536,0.0,203.001205444336,175.0,49231.96875,0.0,2197.68505859375,1.0,279.94012451171875,283.3243713378906,298.021240234375,301.19488525390625,293.1499938964844,293.1499938964844,280.25,34121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001285791397095,1.0,0.0,0.0,3.4772322177886963,3.4772543907165527,8.067904104791523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.15087890625,0.0,1335.9249267578125,1895.4371337890625,0.0,2472.6005859375,0.8651354908943176,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7483786940574646,0.3235018253326416,0.2962340712547302,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527160882949829,0.4855295717716217,0.464504212141037,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955565333366394,0.672400712966919,0.4724079966545105,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738156914710999,0.3588029444217682,0.3452835083007812,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902676582336426,0.1562182009220123,0.7314084768295288,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.2947692871094,296.9747009277344,285.0723571777344,1.0,0.5689284801483154,0.3579304218292236,0.3579304218292236,1.0,1.0,-2.7731974124908447,0.697372555732727,2.0758249759674072,0.0669424906373024,0.9651790261268616,0.9651790261268616,0.0,198.4397430419922,175.0,48418.90625,0.0,2152.8642578125,1.0,280.195068359375,283.4347229003906,298.00518798828125,301.06231689453125,293.1499938964844,293.1499938964844,280.25,31371.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922835946083069,1.0,0.0,0.0,3.565348625183105,3.565371036529541,8.481981126351457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.35791015625,0.0,1407.188232421875,1895.4371337890625,0.0,2401.095947265625,0.8842407464981079,1.0,0.0,3.0,1.0,0.0
17952360,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512027025222778,0.3224271237850189,0.2951396405696869,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8559820055961609,0.4838428199291229,0.4627800583839416,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597729444503784,0.6704173684120178,0.4709657430648803,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768270969390869,0.3574991524219513,0.3439027965068817,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.592140257358551,0.1552344560623169,0.7261431217193604,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2953796386719,296.9760131835937,285.036376953125,1.0,0.5643017888069153,0.3585760295391083,0.3585760295391083,1.0,1.0,-2.760089635848999,0.6947523355484009,2.0653371810913086,0.0672783702611923,0.9819344878196716,0.9819344878196716,0.0,193.4425048828125,163.0,48487.19921875,0.0,2107.717041015625,1.0,280.2415771484375,283.4051818847656,298.0402526855469,301.1520690917969,293.1499938964844,293.1499938964844,279.95001220703125,31127.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898216247558594,1.0,0.0,0.0,3.669235467910767,3.669258832931519,8.983476504909049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0400390625,0.0,1518.0286865234375,1895.4371337890625,0.0,2378.754638671875,0.9058986306190492,1.0,0.0,3.0,1.0,0.0
17952420,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756234347820282,0.3189640343189239,0.2920454740524292,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8620943427085876,0.4791608154773712,0.4583926200866699,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672255516052246,0.6644877791404724,0.4669841527938843,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824106216430664,0.3538797795772552,0.3404313325881958,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954174399375916,0.152759239077568,0.7141397595405579,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.29150390625,296.9734191894531,284.8706359863281,1.0,0.5542827248573303,0.3598672449588775,0.3598672449588775,1.0,1.0,-2.7277262210845947,0.6874770522117615,2.040249347686768,0.0673993676900863,0.8408067226409912,0.8408067226409912,0.0,183.5863342285156,151.0,48717.97265625,0.0,2009.4476318359373,1.0,279.9573669433594,283.23681640625,298.1155090332031,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000024557113647,1.0,0.0,0.0,3.546531438827514,3.5465550422668457,8.392684662794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.28369140625,0.0,1448.3233642578125,1895.4371337890625,0.0,2471.447265625,0.8848786354064941,1.0,0.0,3.0,1.0,0.0
17952480,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756234347820282,0.3189640343189239,0.2920454740524292,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8620943427085876,0.4791608154773712,0.4583926200866699,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672255516052246,0.6644877791404724,0.4669841527938843,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824106216430664,0.3538797795772552,0.3404313325881958,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954174399375916,0.152759239077568,0.7141397595405579,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.29150390625,296.9734191894531,284.8706359863281,1.0,0.5542827248573303,0.3598672449588775,0.3598672449588775,1.0,1.0,-2.7277262210845947,0.6874770522117615,2.040249347686768,0.0673993676900863,0.8408067226409912,0.8408067226409912,0.0,183.5863342285156,151.0,48717.97265625,0.0,2009.4476318359373,1.0,279.9573669433594,283.23681640625,298.1155090332031,301.32977294921875,293.1499938964844,293.1499938964844,280.25,39748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000024557113647,1.0,0.0,0.0,3.546531438827514,3.5465550422668457,8.392684662794636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.28369140625,0.0,1448.3233642578125,1895.4371337890625,0.0,2471.447265625,0.8848786354064941,1.0,0.0,3.0,1.0,0.0
17952540,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7630565166473389,0.3164600431919098,0.289152443408966,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8701833486557007,0.4753700792789459,0.4541614651679992,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763761162757874,0.6600517630577087,0.463319182395935,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897346019744873,0.3508931696414947,0.3370184600353241,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.599862813949585,0.1505303233861923,0.7017936706542969,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2890625,296.9734191894531,284.9776916503906,1.0,0.5436100959777832,0.3611584305763244,0.3611584305763244,1.0,1.0,-2.6958160400390625,0.6802862882614136,2.01552963256836,0.0672931894659996,0.9211376905441284,0.9211376905441284,0.0,172.73138427734375,139.0,47594.5078125,0.0,1909.374755859375,1.0,280.24151611328125,283.36932373046875,298.0612487792969,301.13873291015625,293.1499938964844,293.1499938964844,279.95001220703125,34034.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788044273853302,1.0,0.0,0.0,3.6378467082977295,3.637870311737061,8.830434694573341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.365234375,0.0,1505.030029296875,1895.4371337890625,0.0,2362.656494140625,0.9010090827941896,1.0,0.0,3.0,1.0,0.0
17952600,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7630565166473389,0.3164600431919098,0.289152443408966,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8701833486557007,0.4753700792789459,0.4541614651679992,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763761162757874,0.6600517630577087,0.463319182395935,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897346019744873,0.3508931696414947,0.3370184600353241,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.599862813949585,0.1505303233861923,0.7017936706542969,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2890625,296.9734191894531,284.9776916503906,1.0,0.5436100959777832,0.3611584305763244,0.3611584305763244,1.0,1.0,-2.6958160400390625,0.6802862882614136,2.01552963256836,0.0672931894659996,0.9211376905441284,0.9211376905441284,0.0,172.73138427734375,139.0,47594.5078125,0.0,1909.374755859375,1.0,280.24151611328125,283.36932373046875,298.0612487792969,301.13873291015625,293.1499938964844,293.1499938964844,279.95001220703125,34034.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788044273853302,1.0,0.0,0.0,3.6378467082977295,3.637870311737061,8.830434694573341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.365234375,0.0,1505.030029296875,1895.4371337890625,0.0,2362.656494140625,0.9010090827941896,1.0,0.0,3.0,1.0,0.0
17952660,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7708598375320435,0.3132710754871368,0.2861275672912597,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794383406639099,0.4709025621414184,0.4497871696949005,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857490658760072,0.654464840888977,0.4594033658504486,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980439066886902,0.3474005460739136,0.3335058093070984,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050087809562683,0.148107424378395,0.6894736886024475,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.88238525390625,1.0,0.5325586795806885,0.3625558912754059,0.3625558912754059,1.0,1.0,-2.663198709487915,0.6730340123176575,1.9901646375656128,0.0674329623579979,0.8117534518241882,0.8117534518241882,0.0,161.7141571044922,127.0,47437.90234375,0.0,1809.633544921875,1.0,279.9581604003906,283.27374267578125,298.1165466308594,301.2528381347656,293.1499938964844,293.1499938964844,280.25,41345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937759160995483,1.0,0.0,0.0,3.4161136150360107,3.4161365032196045,7.786780429341889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9814453125,0.0,1325.6256103515625,1895.4371337890625,0.0,2414.661376953125,0.8583317399024963,1.0,0.0,3.0,1.0,0.0
17952720,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7708598375320435,0.3132710754871368,0.2861275672912597,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794383406639099,0.4709025621414184,0.4497871696949005,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857490658760072,0.654464840888977,0.4594033658504486,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980439066886902,0.3474005460739136,0.3335058093070984,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6050087809562683,0.148107424378395,0.6894736886024475,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.28497314453125,296.9716186523437,284.88238525390625,1.0,0.5325586795806885,0.3625558912754059,0.3625558912754059,1.0,1.0,-2.663198709487915,0.6730340123176575,1.9901646375656128,0.0674329623579979,0.8117534518241882,0.8117534518241882,0.0,161.7141571044922,127.0,47437.90234375,0.0,1809.633544921875,1.0,279.9581604003906,283.27374267578125,298.1165466308594,301.2528381347656,293.1499938964844,293.1499938964844,280.25,41345.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937759160995483,1.0,0.0,0.0,3.4161136150360107,3.4161365032196045,7.786780429341889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9814453125,0.0,1325.6256103515625,1895.4371337890625,0.0,2414.661376953125,0.8583317399024963,1.0,0.0,3.0,1.0,0.0
17952780,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810101509094238,0.3110036253929138,0.2834804952144623,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912191390991211,0.4673238098621368,0.4457821547985077,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962552189826964,0.65025395154953,0.4559512734413147,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084654211997986,0.3445638120174408,0.3302426636219024,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611622154712677,0.1459982842206955,0.6775571703910828,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28289794921875,296.9730529785156,284.979736328125,1.0,0.5212470889091492,0.3639533519744873,0.3639533519744873,1.0,1.0,-2.6328108310699463,0.6664553284645081,1.9663554430007928,0.0676010176539421,0.8894311189651489,0.8894311189651489,0.0,150.09767150878906,115.0,46408.8125,0.0,1712.6322021484375,1.0,280.2404479980469,283.395263671875,298.0697631835937,301.0717468261719,293.1499938964844,293.1499938964844,280.54998779296875,34215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797338962554932,1.0,0.0,0.0,3.516241788864136,3.516264200210572,8.249939469351375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.7294921875,0.0,1376.521484375,1895.4371337890625,0.0,2287.75146484375,0.8738964796066284,1.0,0.0,3.0,1.0,0.0
17952840,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810101509094238,0.3110036253929138,0.2834804952144623,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912191390991211,0.4673238098621368,0.4457821547985077,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962552189826964,0.65025395154953,0.4559512734413147,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084654211997986,0.3445638120174408,0.3302426636219024,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611622154712677,0.1459982842206955,0.6775571703910828,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28289794921875,296.9730529785156,284.979736328125,1.0,0.5212470889091492,0.3639533519744873,0.3639533519744873,1.0,1.0,-2.6328108310699463,0.6664553284645081,1.9663554430007928,0.0676010176539421,0.8894311189651489,0.8894311189651489,0.0,150.09767150878906,115.0,46408.8125,0.0,1712.6322021484375,1.0,280.2404479980469,283.395263671875,298.0697631835937,301.0717468261719,293.1499938964844,293.1499938964844,280.54998779296875,34215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797338962554932,1.0,0.0,0.0,3.516241788864136,3.516264200210572,8.249939469351375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.7294921875,0.0,1376.521484375,1895.4371337890625,0.0,2287.75146484375,0.8738964796066284,1.0,0.0,3.0,1.0,0.0
17952900,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864035367965698,0.3099759817123413,0.2823163866996765,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.89739990234375,0.4656488299369812,0.4439499974250793,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483559608459473,0.4519537687301636,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8136923909187317,0.343238890171051,0.3287515044212341,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150134801864624,0.1450210660696029,0.6721088290214539,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2818908691406,296.9744567871094,285.0778503417969,1.0,0.5154678821563721,0.3646520972251892,0.3646520972251892,1.0,1.0,-2.616100311279297,0.6626240611076355,1.9534763097763064,0.0676760077476501,0.9761729836463928,0.9761729836463928,0.0,144.5572967529297,115.0,45530.984375,0.0,1663.9215087890625,1.0,280.49664306640625,283.5120544433594,298.0503845214844,300.933349609375,293.1499938964844,293.1499938964844,280.54998779296875,31502.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77129065990448,1.0,0.0,0.0,3.600760698318481,3.600783348083496,8.651308576190786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.7353515625,0.0,1445.876708984375,1895.4371337890625,0.0,2212.307861328125,0.8924103379249573,1.0,0.0,3.0,1.0,0.0
17952960,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912044525146484,0.3089475035667419,0.2812846899032593,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028440713882446,0.4639791548252105,0.4422620832920074,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6473035216331482,0.442491739988327,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181620836257935,0.3419195711612701,0.3273769021034241,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178401112556458,0.144071340560913,0.6670691967010498,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2802429199219,296.97613525390625,285.038330078125,1.0,0.50933837890625,0.3654106557369232,0.3654106557369232,1.0,1.0,-2.593737840652466,0.6570411920547485,1.9366966485977173,0.0671302378177642,0.9938512444496156,0.9938512444496156,0.0,139.60025024414062,103.0,45455.44140625,0.0,1610.5279541015625,1.0,280.5421447753906,283.4800720214844,298.0836486816406,301.0160522460937,293.1499938964844,293.1499938964844,280.25,31177.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682968974113464,1.0,0.0,0.0,3.7053377628326416,3.705361604690552,9.161126968137978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.31103515625,0.0,1558.9786376953125,1895.4371337890625,0.0,2185.7294921875,0.914051592350006,1.0,0.0,3.0,1.0,0.0
17953020,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004169464111328,0.3054927587509155,0.278246521949768,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143009185791016,0.4592595398426056,0.4378856718540191,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455294489860535,0.4231926202774048,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268463611602783,0.3382188379764557,0.3238678276538849,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232732534408569,0.1417304873466491,0.6556662917137146,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2719116210937,296.9748229980469,284.8519287109375,1.0,0.4963071644306183,0.3669277429580688,0.3669277429580688,1.0,1.0,-2.5437328815460205,0.6440528631210327,1.899680018424988,0.0653910040855407,0.8322808146476746,0.8322808146476746,0.0,129.73890686035156,91.0,45360.44140625,0.0,1499.3887939453125,1.0,280.2569580078125,283.3002624511719,298.1554260253906,301.1709899902344,293.1499938964844,293.1499938964844,280.54998779296875,40847.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779219746589661,1.0,0.0,0.0,3.556647300720215,3.556671380996704,8.44063094973535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5361328125,0.0,1467.107666015625,1895.4371337890625,0.0,2271.503173828125,0.8875828981399536,1.0,0.0,3.0,1.0,0.0
17953080,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8004169464111328,0.3054927587509155,0.278246521949768,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143009185791016,0.4592595398426056,0.4378856718540191,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455294489860535,0.4231926202774048,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268463611602783,0.3382188379764557,0.3238678276538849,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232732534408569,0.1417304873466491,0.6556662917137146,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2719116210937,296.9748229980469,284.8519287109375,1.0,0.4963071644306183,0.3669277429580688,0.3669277429580688,1.0,1.0,-2.5437328815460205,0.6440528631210327,1.899680018424988,0.0653910040855407,0.8322808146476746,0.8322808146476746,0.0,129.73890686035156,91.0,45360.44140625,0.0,1499.3887939453125,1.0,280.2569580078125,283.3002624511719,298.1554260253906,301.1709899902344,293.1499938964844,293.1499938964844,280.54998779296875,40847.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779219746589661,1.0,0.0,0.0,3.556647300720215,3.556671380996704,8.44063094973535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5361328125,0.0,1467.107666015625,1895.4371337890625,0.0,2271.503173828125,0.8875828981399536,1.0,0.0,3.0,1.0,0.0
17953140,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117267489433289,0.0,0.2753593325614929,296.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293753504753112,0.0,0.4336276650428772,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017280638217926,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375416994094849,0.0,0.3203901648521423,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300672888755798,0.0,0.6443150639533997,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2644348144531,296.9765319824219,284.9613647460937,0.0,0.0,0.3684448599815368,0.3684448599815368,1.0,1.0,-2.491539239883423,0.6302244663238525,1.8613147735595703,0.0631722882390022,0.0,0.0,0.0,119.3455047607422,60.0,43896.09765625,0.0,1387.099609375,0.0,280.5414428710937,283.44073486328125,298.0876159667969,300.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,34793.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619502067565918,3.619525671005249,8.741600368011859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5516357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8117267489433289,0.0,0.2753593325614929,296.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293753504753112,0.0,0.4336276650428772,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017280638217926,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375416994094849,0.0,0.3203901648521423,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300672888755798,0.0,0.6443150639533997,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2644348144531,296.9765319824219,284.9613647460937,0.0,0.0,0.3684448599815368,0.3684448599815368,1.0,1.0,-2.491539239883423,0.6302244663238525,1.8613147735595703,0.0631722882390022,0.0,0.0,0.0,119.3455047607422,60.0,43896.09765625,0.0,1387.099609375,0.0,280.5414428710937,283.44073486328125,298.0876159667969,300.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,34793.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619502067565918,3.619525671005249,8.741600368011859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5516357421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0029009580612182,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.4815577268600464,0.0,0.003054856788367,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.4815577268600464,0.0,0.0022563075181096,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0143706640228629,0.0,0.0030548514332622,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023986816406,0.0,0.0,0.014490770176053,287.1839599609375,294.1499938964844,302.0304870605469,295.1405944824219,298.79571533203125,298.1219787597656,283.8063659667969,0.0,0.0,0.2815480828285217,0.2815480828285217,1.0,1.0,-0.0309134665876626,0.0073055275715887,0.0236079394817352,-0.063471034169197,0.0,0.0,0.0,-0.1734703034162521,60.0,2154.849609375,0.0,-6.515632412629202e-05,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.09300478041011e-17,1.0935875291516536e-17,6.306103589238834e-23,9.950676248965137e-16,9.950645544020797e-16,3.1041594326477186e-21,0.0,0.0,-0.0,0.0,0.0,7.462130297776986e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0011051595211029,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0016938106855377,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0017405446851626,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.001275768619962,297.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.002830104669556,286.9449157714844,294.1499938964844,302.0157470703125,295.14190673828125,299.3534545898437,299.19805908203125,283.39263916015625,0.0,0.0,0.2210669070482254,0.2210669070482254,1.0,1.0,-0.0104784136638045,0.0034255911596119,0.0070528225041925,-0.0626755878329277,0.0,0.0,0.0,-0.0651798322796821,60.0,1301.965087890625,0.0,-7.339922376559116e-06,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2886313061881465e-29,-3.871535670568818e-29,-4.3873172551044005e-32,3.925609762816396e-18,3.9228457387995495e-18,2.763796824905239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,0.0001101483576348,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001161046384368,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,8.585921750636771e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001160155370598,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005496343364939,286.9026184082031,294.1499938964844,301.9893493652344,295.1434020996094,299.4485778808594,300.7066955566406,283.1154479980469,0.0,0.0,0.1208499073982238,0.1208499073982238,1.0,1.0,-0.0011725175427272,0.0007314846152439,0.0004410329274833,-0.0660748705267906,0.0,0.0,0.0,-0.0174118597060441,60.0,449.1944274902344,0.0,-9.388347876893024e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.454236327983922e-38,-9.08329063431238e-38,-4.854282291299071e-38,6.143324602692503e-21,3.0955212921395778e-21,3.047803310552925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.0001099248111131,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001157591250375,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,8.55017569847405e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0001157568913185,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.0005490770563483,286.8949584960937,294.1499938964844,301.97607421875,295.1438293457031,299.4638061523437,301.1061096191406,283.0780944824219,0.0,0.0,0.0736889690160751,0.0736889690160751,1.0,1.0,-0.0011721283663064,5.756403697887436e-05,0.0011145643657073,-0.0667111277580261,0.0,0.0,0.0,-0.0176359266042709,60.0,269.7515869140625,0.0,-9.354905472491737e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5359970932149087e-39,3.0798284155331916e-39,1.6602023685934703e-39,6.17666022371646e-21,3.0888543698831777e-21,3.0878058538332818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001099066139431,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0001157376682385,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,8.548379264539108e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.000115737246233,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0005489978357218,286.8829040527344,294.1499938964844,301.954345703125,295.1441345214844,299.4898376464844,301.4840393066406,283.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171177602373,4.654043195273516e-08,0.0011711311526596,-0.0667232647538185,0.0,0.0,0.0,-0.0176429748535156,60.0,130.53250122070312,0.0,-9.35189063966391e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.29305139116332e-43,-3.9937006233257294e-43,-2.1579996350602183e-43,6.177360176842219e-21,3.0887140157509208e-21,3.0886461610912977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,0.0001098979992093,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,0.0001157284350483,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,8.54768295539543e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.00011572814401,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0005489556933753,286.8707580566406,294.1499938964844,301.9314270019531,295.1440734863281,299.515380859375,301.6854858398437,283.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710776016116,2.5870225073276746e-08,0.0011710517574101,-0.0666959956288337,0.0,0.0,0.0,-0.0176377315074205,60.0,73.22216796875,0.0,-9.350416263487205e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407836662669e-21,3.0887041202797257e-21,3.088703514434551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001098958746297,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0001157261867774,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,8.547516335966066e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001157259030151,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,0.0005489452159963,286.8461303710937,294.1499938964844,301.8821716308594,295.1427307128906,299.5648803710937,301.8348693847656,283.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.98450469970703,0.0,-9.350024043897065e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407836662669e-21,3.088703918331335e-21,3.088703918331335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
