time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001098958746297,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0001157261867774,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,8.547516335966066e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001157259030151,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,0.0005489452159963,286.8461303710937,294.1499938964844,301.8821716308594,295.1427307128906,299.5648803710937,301.8348693847656,283.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.98450469970703,0.0,-9.350024043897065e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407836662669e-21,3.088703918331335e-21,3.088703918331335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,0.0001099112487281,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001157423685071,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,8.548711048206314e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001157420847448,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0005490220501087,286.8211364746094,294.1499938964844,301.8287353515625,295.13995361328125,299.6123046875,301.8460388183594,283.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.95148086547852,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,0.0001099112487281,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001157423685071,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,8.548711048206314e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,0.0001157420847448,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0005490220501087,286.8211364746094,294.1499938964844,301.8287353515625,295.13995361328125,299.6123046875,301.8460388183594,283.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.95148086547852,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001099419605452,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,0.0001157747028628,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,8.55109901749529e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001157744263764,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0005491756019182,286.7957763671875,294.1499938964844,301.7715759277344,295.1358337402344,299.65753173828125,301.8104248046875,283.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.15072250366211,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001099419605452,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,0.0001157747028628,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,8.55109901749529e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001157744263764,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,0.0005491756019182,286.7957763671875,294.1499938964844,301.7715759277344,295.1358337402344,299.65753173828125,301.8104248046875,283.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.15072250366211,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001099860455724,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001158211234724,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,8.554527448723093e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.000115820846986,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0005493959179148,286.7701110839844,294.1499938964844,301.7110290527344,295.1304931640625,299.7005310058594,301.7585144042969,283.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.09591484069824,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001099860455724,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001158211234724,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,8.554527448723093e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.000115820846986,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0005493959179148,286.7701110839844,294.1499938964844,301.7110290527344,295.1304931640625,299.7005310058594,301.7585144042969,283.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.09591484069824,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001100125882658,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0001158490631496,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,8.556590910302475e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0001158487939392,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,0.000549528573174,286.7572021484375,294.1499938964844,301.6796569824219,295.1274108886719,299.72125244140625,301.7296142578125,283.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,30.660303115844727,0.0,-9.369790632263177e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001100417939596,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,0.0001158798186224,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,8.558862464269623e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.000115879542136,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0005496744997799,286.7442321777344,294.1499938964844,301.6475830078125,295.1240539550781,299.7414245605469,301.699462890625,283.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.26006317138672,0.0,-9.374751641644252e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001101074522011,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001159489547717,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,8.563968731323257e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001159486855613,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0005500025581568,286.7181396484375,294.1499938964844,301.5816345214844,295.1166381835937,299.7800598144531,301.6361999511719,283.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.56804275512696,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.0001101074522011,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001159489547717,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,8.563968731323257e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001159486855613,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0005500025581568,286.7181396484375,294.1499938964844,301.5816345214844,295.1166381835937,299.7800598144531,301.6361999511719,283.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.56804275512696,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0001101927191484,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001160387328127,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.570599311497062e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001160384636023,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.000550428580027,286.6919250488281,294.1499938964844,301.5135498046875,295.1083984375,299.81671142578125,301.5701904296875,283.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.274866104125977,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0001101927191484,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001160387328127,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.570599311497062e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001160384636023,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,0.000550428580027,286.6919250488281,294.1499938964844,301.5135498046875,295.1083984375,299.81671142578125,301.5701904296875,283.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.274866104125977,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001103733447962,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0001162289408966,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,8.584647730458528e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001162286789622,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0005513309733942,286.6655578613281,294.1499938964844,301.4438171386719,295.0994567871094,299.8512268066406,301.50177001953125,283.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.7929744720459,0.0,-9.43124334185086e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001103733447962,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0001162289408966,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,8.584647730458528e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001162286789622,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0005513309733942,286.6655578613281,294.1499938964844,301.4438171386719,295.0994567871094,299.8512268066406,301.50177001953125,283.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.7929744720459,0.0,-9.43124334185086e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001105319606722,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0001163959605037,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,8.596983388997614e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,0.0001163957058452,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0005521233542822,286.6454467773437,294.1499938964844,301.3899230957031,295.0922546386719,299.8759155273437,301.44842529296875,283.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.665844966998065e-08,0.0011777897598221,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.42093849182129,0.0,-9.4583484155919e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001105777555494,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001164441782748,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,8.600544970249757e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001164439236163,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0005523521103896,286.6390686035156,294.1499938964844,301.372802734375,295.0899353027344,299.88348388671875,301.4314270019531,283.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.305082321166992,0.0,-9.466180017625449e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001106589334085,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.0001165296635008,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,8.606858318671584e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0001165294088423,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0005527576431632,286.6258239746094,294.1499938964844,301.3369445800781,295.08502197265625,299.89874267578125,301.395751953125,283.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.067970275878903,0.0,-9.480070417566824e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001107190400944,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,0.0001165929570561,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,8.611533121438697e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001165927023976,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005530579364858,286.612548828125,294.1499938964844,301.3009338378906,295.0799865722656,299.9134521484375,301.35986328125,283.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.689134959155126e-08,0.0011797822080552,-0.0693536326289177,0.0,0.0,0.0,-0.0181439407169818,60.0,27.834577560424805,0.0,-9.490358365837893e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0001107538628275,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0001166296206065,299.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,8.614241232862696e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0001166293732239,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0005532319773919,286.58599853515625,294.1499938964844,301.2286071777344,295.0697937011719,299.94140625,301.28778076171875,283.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.37421607971192,0.0,-9.496302055822525e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0001107538628275,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0001166296206065,299.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,8.614241232862696e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0001166293732239,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,0.0005532319773919,286.58599853515625,294.1499938964844,301.2286071777344,295.0697937011719,299.94140625,301.28778076171875,283.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.37421607971192,0.0,-9.496302055822525e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001106839845306,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001165560242952,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,8.60880536492914e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001165557769127,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0005528830224648,286.5595092773437,294.1499938964844,301.1562805175781,295.0594787597656,299.9672546386719,301.2156066894531,283.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.921289443969727,0.0,-9.484296015216388e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001106839845306,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001165560242952,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,8.60880536492914e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0001165557769127,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0005528830224648,286.5595092773437,294.1499938964844,301.1562805175781,295.0594787597656,299.9672546386719,301.2156066894531,283.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.921289443969727,0.0,-9.484296015216388e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.000110551212856,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001164162094937,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,8.598477870691568e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001164159621112,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.0005522199207916,286.5331115722656,294.1499938964844,301.0843200683594,295.0491943359375,299.9909973144531,301.1436767578125,284.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681616915880123e-08,0.0011779889464378,-0.0688078850507736,0.0,0.0,0.0,-0.0180399678647518,60.0,26.478988647460938,0.0,-9.461530225962633e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.000110551212856,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001164162094937,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,8.598477870691568e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0001164159621112,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.0005522199207916,286.5331115722656,294.1499938964844,301.0843200683594,295.0491943359375,299.9909973144531,301.1436767578125,284.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681616915880123e-08,0.0011779889464378,-0.0688078850507736,0.0,0.0,0.0,-0.0180399678647518,60.0,26.478988647460938,0.0,-9.461530225962633e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001103181784856,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0001161707987193,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,8.580352005083114e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,0.0001161705586127,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0005510559421963,286.5068664550781,294.1499938964844,301.01318359375,295.03912353515625,300.01287841796875,301.0724182128906,284.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.04517936706543,0.0,-9.421656699259985e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001103181784856,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0001161707987193,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,8.580352005083114e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,0.0001161705586127,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0005510559421963,286.5068664550781,294.1499938964844,301.01318359375,295.03912353515625,300.01287841796875,301.0724182128906,284.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.04517936706543,0.0,-9.421656699259985e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001101574889617,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001160015890491,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,8.56785336509347e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001160013489425,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.00055025331676,286.4937744140625,294.1499938964844,300.97802734375,295.03424072265625,300.0231018066406,301.0372009277344,284.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.829864501953125,0.0,-9.394217670433137e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0001099722285289,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0001158064987976,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,8.553444058634341e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.000115806258691,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0005493279895745,286.48077392578125,294.1499938964844,300.9432373046875,295.0294494628906,300.0328063964844,301.0023498535156,284.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718437308445,2.5959684180065785e-08,0.0011718177702277,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.615758895874023,0.0,-9.3626340458286e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001095608968171,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.000115373331937,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,8.521450945409015e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001153731063823,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0005472734337672,286.4549255371094,294.1499938964844,300.8749389648437,295.02032470703125,300.0508117675781,300.933837890625,284.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.544688548766772e-08,0.0011674338020384,-0.065593771636486,0.0,0.0,0.0,-0.0174278728663921,60.0,25.1937198638916,0.0,-9.29270242977509e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001095608968171,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.000115373331937,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,8.521450945409015e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0001153731063823,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0005472734337672,286.4549255371094,294.1499938964844,300.8749389648437,295.02032470703125,300.0508117675781,300.933837890625,284.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.544688548766772e-08,0.0011674338020384,-0.065593771636486,0.0,0.0,0.0,-0.0174278728663921,60.0,25.1937198638916,0.0,-9.29270242977509e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0001091728991013,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001149647505371,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,8.491272456012666e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001149645177065,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0005453354096971,286.42938232421875,294.1499938964844,300.8087158203125,295.0119323730469,300.0668334960937,300.8672180175781,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163322944194,2.4963174638514832e-08,0.0011632980313152,-0.0643340870738029,0.0,0.0,0.0,-0.0171880777925252,60.0,24.79032516479492,0.0,-9.226976516174545e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0001091728991013,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0001149647505371,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,8.491272456012666e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001149645177065,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0005453354096971,286.42938232421875,294.1499938964844,300.8087158203125,295.0119323730469,300.0668334960937,300.8672180175781,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163322944194,2.4963174638514832e-08,0.0011632980313152,-0.0643340870738029,0.0,0.0,0.0,-0.0171880777925252,60.0,24.79032516479492,0.0,-9.226976516174545e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001088744320441,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001146504364442,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.468057785648853e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0001146502181654,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0005438445950858,286.4040832519531,294.1499938964844,300.7449035644531,295.0044860839844,300.0811462402344,300.8025207519531,284.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.4152889251709,0.0,-9.17657132504246e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001088744320441,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001146504364442,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,8.468057785648853e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0001146502181654,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0005438445950858,286.4040832519531,294.1499938964844,300.7449035644531,295.0044860839844,300.0811462402344,300.8025207519531,284.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.4152889251709,0.0,-9.17657132504246e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0001086493211914,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0001144133784691,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,8.45054819365032e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001144131601904,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,0.0005427201976999,286.3830261230469,294.1499938964844,300.69354248046875,294.9990539550781,300.0919189453125,300.7500305175781,284.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.132064819335938,0.0,-9.138644685435793e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001086063275579,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0001143681001849,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,8.447204163530841e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001143678819062,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0005425054114311,286.3790588378906,294.1499938964844,300.6839904785156,294.99810791015625,300.0938720703125,300.7402038574219,284.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256756603335816e-08,0.0011572588700801,-0.0624938793480396,0.0,0.0,0.0,-0.0168378837406635,60.0,24.081743240356445,0.0,-9.131409228757549e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001084740069927,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,0.0001142287583206,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.436911593889818e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0001142285400419,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0005418445216491,286.3666381835937,294.1499938964844,300.6547546386719,294.99542236328125,300.099609375,300.7100830078125,284.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,23.95978736877441,0.0,-9.109160714615429e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0001083457827917,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001140937310992,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,8.426938438788056e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,0.0001140935200965,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0005412040627561,286.35430908203125,294.1499938964844,300.6263732910156,294.9930725097656,300.1050109863281,300.6807556152344,284.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931903569973656e-08,0.0011544809676706,-0.0616474337875843,0.0,0.0,0.0,-0.016676839441061,60.0,23.826648712158203,0.0,-9.08762771700822e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
