time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0001080994406947,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0001138343141064,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,8.407777932006866e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001138341031037,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0005399736110121,286.329833984375,294.1499938964844,300.5724792480469,294.989501953125,300.11480712890625,300.62451171875,284.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.575672149658203,0.0,-9.0463281310349e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0001080994406947,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0001138343141064,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,8.407777932006866e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0001138341031037,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0005399736110121,286.329833984375,294.1499938964844,300.5724792480469,294.989501953125,300.11480712890625,300.62451171875,284.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.575672149658203,0.0,-9.0463281310349e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001078679488273,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001135905331466,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,8.389772119699046e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001135903221438,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.000538817315828,286.3056945800781,294.1499938964844,300.5226745605469,294.9876403808594,300.12335205078125,300.5718994140625,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34178352355957,0.0,-9.007603551935973e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0001078679488273,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001135905331466,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,8.389772119699046e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,0.0001135903221438,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.000538817315828,286.3056945800781,294.1499938964844,300.5226745605469,294.9876403808594,300.12335205078125,300.5718994140625,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.34178352355957,0.0,-9.007603551935973e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001076523622032,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001133635014411,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.373003947781399e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001133632977143,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0005377405323088,286.2818298339844,294.1499938964844,300.4774169921875,294.9876708984375,300.1307373046875,300.5233459472656,284.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12506866455078,0.0,-8.971613141284251e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001076523622032,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001133635014411,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.373003947781399e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001133632977143,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0005377405323088,286.2818298339844,294.1499938964844,300.4774169921875,294.9876708984375,300.1307373046875,300.5233459472656,284.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067283194677657e-08,0.0011470884783193,-0.0593939311802387,0.0,0.0,0.0,-0.0162482149899005,60.0,23.12506866455078,0.0,-8.971613141284251e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001074522806447,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001131528042606,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,8.357441402040422e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0001131526078097,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0005367411649785,286.25830078125,294.1499938964844,300.4371032714844,294.98980712890625,300.1371154785156,300.479248046875,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92523765563965,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0001074522806447,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001131528042606,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,8.357441402040422e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0001131526078097,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0005367411649785,286.25830078125,294.1499938964844,300.4371032714844,294.98980712890625,300.1371154785156,300.479248046875,284.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92523765563965,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.00010735764954,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0001130531527451,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,8.350081043317914e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0001130529490183,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005362685187719,286.2466125488281,294.1499938964844,300.4189147949219,294.9917297363281,300.13995361328125,300.4588317871094,284.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699790491742533e-08,0.0011439465451985,-0.058435846120119,0.0,0.0,0.0,-0.0160660352557897,60.0,22.83126449584961,0.0,-8.922528849097946e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001072687737178,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001129595548263,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,8.343167428392917e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001129593583755,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0005358246271498,286.23504638671875,294.1499938964844,300.40216064453125,294.9942321777344,300.1426086425781,300.43975830078125,284.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.2588960035818692e-08,0.0011429990408942,-0.0581468679010868,0.0,0.0,0.0,-0.0160110928118228,60.0,22.74162673950196,0.0,-8.907751691822342e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0001071091173798,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001127914292737,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.33074955153279e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001127912328229,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0005350271821953,286.2121276855469,294.1499938964844,300.3729858398437,295.00115966796875,300.1473693847656,300.4058837890625,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389855303117656e-08,0.0011412965832278,-0.0576276965439319,0.0,0.0,0.0,-0.0159123875200748,60.0,22.576128005981445,0.0,-8.881236368551981e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0001071091173798,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001127914292737,299.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,8.33074955153279e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001127912328229,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0005350271821953,286.2121276855469,294.1499938964844,300.3729858398437,295.00115966796875,300.1473693847656,300.4058837890625,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.2389855303117656e-08,0.0011412965832278,-0.0576276965439319,0.0,0.0,0.0,-0.0159123875200748,60.0,22.576128005981445,0.0,-8.881236368551981e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001069726422429,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.000112647700007,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,8.320133929373696e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001126475108321,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0005343455122783,286.18951416015625,294.1499938964844,300.3500061035156,295.01080322265625,300.15155029296875,300.3771667480469,284.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.42707633972168,0.0,-8.858598476990664e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001069726422429,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.000112647700007,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,8.320133929373696e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001126475108321,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0005343455122783,286.18951416015625,294.1499938964844,300.3500061035156,295.01080322265625,300.15155029296875,300.3771667480469,284.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219635908982127e-08,0.0011398408096283,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.42707633972168,0.0,-8.858598476990664e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001068645287887,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001125338530982,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,8.311724377563223e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001125336639233,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005338055780157,286.1672668457031,294.1499938964844,300.33056640625,295.0219421386719,300.1552124023437,300.3534545898437,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084767792307506e-08,0.0011386880651116,-0.0568320751190185,0.0,0.0,0.0,-0.0157611425966024,60.0,22.295211791992188,0.0,-8.840682852451209e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0001068645287887,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001125338530982,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,8.311724377563223e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001125336639233,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005338055780157,286.1672668457031,294.1499938964844,300.33056640625,295.0219421386719,300.1552124023437,300.3534545898437,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084767792307506e-08,0.0011386880651116,-0.0568320751190185,0.0,0.0,0.0,-0.0157611425966024,60.0,22.295211791992188,0.0,-8.840682852451209e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0001067818520823,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0001124467817135,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,8.305293886223808e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001124465925386,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,0.0005333925946615,286.14703369140625,294.1499938964844,300.31317138671875,295.0321960449219,300.158203125,300.33404541015625,284.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.1981607645216172e-08,0.0011378057533875,-0.056563027203083,0.0,0.0,0.0,-0.0157100018113851,60.0,22.185096740722656,0.0,-8.826991404475849e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001067755802068,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001124401824199,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,8.304805669467896e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.000112439993245,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0005333613371476,286.1452941894531,294.1499938964844,300.3116760253906,295.0331115722656,300.158447265625,300.3324279785156,284.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973784569695454e-08,0.0011377388145774,-0.0565426237881183,0.0,0.0,0.0,-0.0157061237841844,60.0,22.17594718933105,0.0,-8.825954012081638e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0001067385674105,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.000112401197839,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,8.301926573039964e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0001124010086641,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,0.0005331764696165,286.1344299316406,294.1499938964844,300.3024597167969,295.0386962890625,300.1598815917969,300.322509765625,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373661691322,2.192758685737317e-08,0.0011373442830517,-0.0564221329987049,0.0,0.0,0.0,-0.0156832244247198,60.0,22.12034034729004,0.0,-8.819826291528443e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001067067860276,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.000112367728434,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,8.299454930238426e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.000112367546535,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0005330177373252,286.1236572265625,294.1499938964844,300.2933654785156,295.0443115234375,300.1612243652344,300.3128967285156,284.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887917256435685e-08,0.0011370050488039,-0.0563186667859554,0.0,0.0,0.0,-0.0156635586172342,60.0,22.06733703613281,0.0,-8.814566143655611e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001066575059667,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001123158290283,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,8.295621228171512e-05,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001123156544053,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005327716353349,286.10235595703125,294.1499938964844,300.2755126953125,295.05548095703125,300.16357421875,300.2943115234375,284.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.0561581440269947,0.0,0.0,0.0,-0.0156330484896898,60.0,21.969343185424805,0.0,-8.806409113049085e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001066575059667,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001123158290283,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,8.295621228171512e-05,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001123156544053,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0005327716353349,286.10235595703125,294.1499938964844,300.2755126953125,295.05548095703125,300.16357421875,300.2943115234375,284.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.0561581440269947,0.0,0.0,0.0,-0.0156330484896898,60.0,21.969343185424805,0.0,-8.806409113049085e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.000106621228042,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001122776156989,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,8.292798884212971e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.000112277441076,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0005325904930941,286.08135986328125,294.1499938964844,300.25811767578125,295.0665588378906,300.16552734375,300.2763366699219,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.001136090606451,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87944602966309,0.0,-8.8004007636755e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.000106621228042,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001122776156989,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,8.292798884212971e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.000112277441076,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0005325904930941,286.08135986328125,294.1499938964844,300.25811767578125,295.0665588378906,300.16552734375,300.2763366699219,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.001136090606451,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.87944602966309,0.0,-8.8004007636755e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001065995893441,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001122548273997,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,8.291115227621049e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001122546527767,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0005324824596755,286.06072998046875,294.1499938964844,300.2411499023437,295.0775756835937,300.1670837402344,300.2589111328125,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753931989110242e-08,0.0011358592892065,-0.0559691898524761,0.0,0.0,0.0,-0.0155971348285675,60.0,21.797792434692383,0.0,-8.796811812317173e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001065995893441,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0001122548273997,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,8.291115227621049e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0001122546527767,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0005324824596755,286.06072998046875,294.1499938964844,300.2411499023437,295.0775756835937,300.1670837402344,300.2589111328125,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753931989110242e-08,0.0011358592892065,-0.0559691898524761,0.0,0.0,0.0,-0.0155971348285675,60.0,21.797792434692383,0.0,-8.796811812317173e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001065874675987,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001122420580941,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,8.29017226351425e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001122418834711,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0005324219819158,286.0404052734375,294.1499938964844,300.2245178222656,295.0884094238281,300.16827392578125,300.24188232421875,284.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738696176498703e-08,0.0011357287876307,-0.0559294484555721,0.0,0.0,0.0,-0.0155895808711647,60.0,21.722824096679688,0.0,-8.794793870947616e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001065874675987,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001122420580941,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,8.29017226351425e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0001122418834711,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0005324219819158,286.0404052734375,294.1499938964844,300.2245178222656,295.0884094238281,300.16827392578125,300.24188232421875,284.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738696176498703e-08,0.0011357287876307,-0.0559294484555721,0.0,0.0,0.0,-0.0155895808711647,60.0,21.722824096679688,0.0,-8.794793870947616e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001065845863195,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001122390240198,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,8.289948164019734e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001122388566727,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0005324076046235,286.03033447265625,294.1499938964844,300.2163391113281,295.09375,300.16876220703125,300.2334899902344,284.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735045763193745e-08,0.0011356978211551,-0.0559199266135692,0.0,0.0,0.0,-0.0155877722427248,60.0,21.68743324279785,0.0,-8.794310701887299e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001065839314833,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001122383328038,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,8.289896504720673e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0001122381654568,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0005324044032022,286.0203552246094,294.1499938964844,300.208251953125,295.0990600585937,300.1691589355469,300.2251892089844,284.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.1734168242915075e-08,0.0011356903705745,-0.055917639285326,0.0,0.0,0.0,-0.0155873373150825,60.0,21.65349197387696,0.0,-8.79419488342137e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001065879696398,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.000112242581963,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,8.290210098493844e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.00011224240734,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0005324246012605,286.000732421875,294.1499938964844,300.1922607421875,295.1094665527344,300.1696472167969,300.2088928222656,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739070987791823e-08,0.0011357322800904,-0.0559304244816303,0.0,0.0,0.0,-0.0155897680670022,60.0,21.59032821655273,0.0,-8.794843608939119e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001065879696398,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.000112242581963,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,8.290210098493844e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.00011224240734,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0005324246012605,286.000732421875,294.1499938964844,300.1922607421875,295.1094665527344,300.1696472167969,300.2088928222656,284.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357540497556,2.1739070987791823e-08,0.0011357322800904,-0.0559304244816303,0.0,0.0,0.0,-0.0155897680670022,60.0,21.59032821655273,0.0,-8.794843608939119e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.000106596162368,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001122512039728,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,8.290846744785085e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001122510366258,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0005324655794538,285.9813842773437,294.1499938964844,300.1764831542969,295.1195678710937,300.1697998046875,300.1928405761719,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.53167533874512,0.0,-8.796179429282348e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.000106596162368,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001122512039728,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,8.290846744785085e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001122510366258,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0005324655794538,285.9813842773437,294.1499938964844,300.1764831542969,295.1195678710937,300.1697998046875,300.1928405761719,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915536556909e-08,0.0011358183110132,-0.055956732481718,0.0,0.0,0.0,-0.0155947664752602,60.0,21.53167533874512,0.0,-8.796179429282348e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001066090262611,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001122647445299,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,8.291847188957036e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001122645844588,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005325298989191,285.96240234375,294.1499938964844,300.16094970703125,295.12939453125,300.1696472167969,300.17706298828125,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765067970136442e-08,0.0011359544005244,-0.0559982359409332,0.0,0.0,0.0,-0.0156026557087898,60.0,21.47715187072754,0.0,-8.798286899036611e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001066090262611,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001122647445299,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,8.291847188957036e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001122645844588,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005325298989191,285.96240234375,294.1499938964844,300.16094970703125,295.12939453125,300.1696472167969,300.17706298828125,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765067970136442e-08,0.0011359544005244,-0.0559982359409332,0.0,0.0,0.0,-0.0156026557087898,60.0,21.47715187072754,0.0,-8.798286899036611e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001066251643351,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001122817338909,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,8.293101564049721e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001122815738199,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0005326105747371,285.9437561035156,294.1499938964844,300.14556884765625,295.1388244628906,300.169189453125,300.16143798828125,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.426145553588867,0.0,-8.800934381270056e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001066251643351,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001122817338909,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,8.293101564049721e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001122815738199,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0005326105747371,285.9437561035156,294.1499938964844,300.14556884765625,295.1388244628906,300.169189453125,300.16143798828125,284.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.426145553588867,0.0,-8.800934381270056e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001066344266291,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001122914909501,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,8.293821883853525e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.000112291330879,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.0005326569080352,285.9345092773437,294.1499938964844,300.137939453125,295.14337158203125,300.1688842773437,300.1537170410156,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.401596069335938,0.0,-8.802456363810054e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
