time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001066445183823,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001123021065723,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.294606232084334e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001123019465012,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0005327073158696,285.9253845214844,294.1499938964844,300.1303100585937,295.1478271484375,300.1684875488281,300.14599609375,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363523080945,2.1809052341836832e-08,0.0011363305384293,-0.0561129637062549,0.0,0.0,0.0,-0.0156244607642292,60.0,21.377819061279297,0.0,-8.80411406001258e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001066743279807,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001123335023294,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,8.296925079775974e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001123333422583,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0005328562692739,285.90740966796875,294.1499938964844,300.1151428222656,295.1564025878906,300.1674499511719,300.13067626953125,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846089381938327e-08,0.0011366471881046,-0.0562095642089843,0.0,0.0,0.0,-0.0156428199261426,60.0,21.333484649658203,0.0,-8.809021778688476e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001066743279807,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001123335023294,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,8.296925079775974e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001123333422583,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0005328562692739,285.90740966796875,294.1499938964844,300.1151428222656,295.1564025878906,300.1674499511719,300.13067626953125,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846089381938327e-08,0.0011366471881046,-0.0562095642089843,0.0,0.0,0.0,-0.0156428199261426,60.0,21.333484649658203,0.0,-8.809021778688476e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0001067051925929,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001123659967561,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,8.299324690597132e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.000112365843961,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0005330105195753,285.8896789550781,294.1499938964844,300.1000061035156,295.1644592285156,300.1661682128906,300.1154479980469,284.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369957355782,2.1884432044316785e-08,0.0011369738494977,-0.0563095770776271,0.0,0.0,0.0,-0.0156618226319551,60.0,21.290756225585938,0.0,-8.814104290877368e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0001067051925929,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001123659967561,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,8.299324690597132e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.000112365843961,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0005330105195753,285.8896789550781,294.1499938964844,300.1000061035156,295.1644592285156,300.1661682128906,300.1154479980469,284.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369957355782,2.1884432044316785e-08,0.0011369738494977,-0.0563095770776271,0.0,0.0,0.0,-0.0156618226319551,60.0,21.290756225585938,0.0,-8.814104290877368e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0001067885314114,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001124537520809,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,8.305806113639846e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001124535992858,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0005334268789738,285.8723449707031,294.1499938964844,300.0848693847656,295.1719665527344,300.1645812988281,300.1002197265625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378836352378,2.198816950738092e-08,0.0011378616327419,-0.0565801374614238,0.0,0.0,0.0,-0.0157132539898157,60.0,21.255651473999023,0.0,-8.827861819327154e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0001067885314114,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001124537520809,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,8.305806113639846e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001124535992858,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0005334268789738,285.8723449707031,294.1499938964844,300.0848693847656,295.1719665527344,300.1645812988281,300.1002197265625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378836352378,2.198816950738092e-08,0.0011378616327419,-0.0565801374614238,0.0,0.0,0.0,-0.0157132539898157,60.0,21.255651473999023,0.0,-8.827861819327154e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0001068909841706,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001125616399804,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,8.313774014823139e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001125614871853,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0005339386989362,285.8553161621094,294.1499938964844,300.0697021484375,295.17889404296875,300.1627197265625,300.0849609375,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389747960492,2.2115731468375088e-08,0.0011389526771381,-0.056912824511528,0.0,0.0,0.0,-0.0157764926552772,60.0,21.22611427307129,0.0,-8.844794763263054e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0001068909841706,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001125616399804,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,8.313774014823139e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001125614871853,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0005339386989362,285.8553161621094,294.1499938964844,300.0697021484375,295.17889404296875,300.1627197265625,300.0849609375,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389747960492,2.2115731468375088e-08,0.0011389526771381,-0.056912824511528,0.0,0.0,0.0,-0.0157764926552772,60.0,21.22611427307129,0.0,-8.844794763263054e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.000106941195554,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0001126145143643,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,8.317679748870432e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001126143615692,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0005341895157471,285.846923828125,294.1499938964844,300.06207275390625,295.18212890625,300.1617126464844,300.07733154296875,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395087931305,2.217824857098094e-08,0.0011394866742193,-0.0570758692920208,0.0,0.0,0.0,-0.015807481482625,60.0,21.21254539489746,0.0,-8.853098876215881e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001069849604391,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001126605930039,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.321083441842347e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.0001126604474848,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0005344082019291,285.8385925292969,294.1499938964844,300.054443359375,295.1851806640625,300.1606140136719,300.0697021484375,285.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399748036637,2.2232727658888507e-08,0.0011399525683373,-0.0572179444134235,0.0,0.0,0.0,-0.0158344898372888,60.0,21.198898315429688,0.0,-8.860338596150542e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0001070462967618,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001127251816797,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,8.325853559654206e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001127250361605,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0005347146070562,285.8222351074219,294.1499938964844,300.0390625,295.1908264160156,300.158203125,300.0543212890625,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406276607885,2.2309052383207018e-08,0.0011406054254621,-0.05741698294878,0.0,0.0,0.0,-0.0158723276108503,60.0,21.16923141479492,0.0,-8.87048656750267e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0001070462967618,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001127251816797,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,8.325853559654206e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001127250361605,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0005347146070562,285.8222351074219,294.1499938964844,300.0390625,295.1908264160156,300.158203125,300.0543212890625,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406276607885,2.2309052383207018e-08,0.0011406054254621,-0.05741698294878,0.0,0.0,0.0,-0.0158723276108503,60.0,21.16923141479492,0.0,-8.87048656750267e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001070787911885,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0001127593932324,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,8.32837977213785e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001127592477132,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005348769482225,285.8061828613281,294.1499938964844,300.02349853515625,295.1957092285156,300.15557861328125,300.0388488769531,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409735307097,2.2349432526880264e-08,0.0011409511789679,-0.0575222857296466,0.0,0.0,0.0,-0.0158923491835594,60.0,21.136552810668945,0.0,-8.875857560042277e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001070787911885,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0001127593932324,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,8.32837977213785e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001127592477132,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005348769482225,285.8061828613281,294.1499938964844,300.02349853515625,295.1957092285156,300.15557861328125,300.0388488769531,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409735307097,2.2349432526880264e-08,0.0011409511789679,-0.0575222857296466,0.0,0.0,0.0,-0.0158923491835594,60.0,21.136552810668945,0.0,-8.875857560042277e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001070715807145,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001127517971326,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,8.327818795805797e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001127516516135,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.000534840975888,285.7904663085937,294.1499938964844,300.0077514648437,295.1998596191406,300.15264892578125,300.02325439453125,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408956488594,2.2340341132576214e-08,0.0011408732971176,-0.0574985779821872,0.0,0.0,0.0,-0.0158878415822982,60.0,21.097944259643555,0.0,-8.874648216306016e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001070715807145,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0001127517971326,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,8.327818795805797e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001127516516135,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.000534840975888,285.7904663085937,294.1499938964844,300.0077514648437,295.1998596191406,300.15264892578125,300.02325439453125,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408956488594,2.2340341132576214e-08,0.0011408732971176,-0.0574985779821872,0.0,0.0,0.0,-0.0158878415822982,60.0,21.097944259643555,0.0,-8.874648216306016e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001070332364179,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001127114155679,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,8.324836380779743e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001127112773247,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0005346495308913,285.7751159667969,294.1499938964844,299.99176025390625,295.20318603515625,300.14947509765625,300.0074768066406,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404863325878,2.2292459433970183e-08,0.0011404639808461,-0.0573737099766731,0.0,0.0,0.0,-0.0158641040325164,60.0,21.054039001464844,0.0,-8.868279621765397e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001070332364179,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001127114155679,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,8.324836380779743e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0001127112773247,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0005346495308913,285.7751159667969,294.1499938964844,299.99176025390625,295.20318603515625,300.14947509765625,300.0074768066406,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404863325878,2.2292459433970183e-08,0.0011404639808461,-0.0573737099766731,0.0,0.0,0.0,-0.0158641040325164,60.0,21.054039001464844,0.0,-8.868279621765397e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001070041907951,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.000112680827442,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,8.322577195940539e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001126806891988,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0005345044774003,285.767578125,294.1499938964844,299.983642578125,295.2045288085937,300.1477966308594,299.99951171875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401759693399,2.2256212872662218e-08,0.0011401537340134,-0.0572791881859302,0.0,0.0,0.0,-0.0158461350947618,60.0,21.030197143554688,0.0,-8.863460720931472e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0001069701829692,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,0.0001126450151787,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,8.319931657752022e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001126448769355,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0005343346274457,285.7601013183594,294.1499938964844,299.9754638671875,295.2056579589844,300.1460266113281,299.9914855957031,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139813219197,2.2213777484125785e-08,0.0011397909838706,-0.0571685247123241,0.0,0.0,0.0,-0.0158250983804464,60.0,21.005203247070312,0.0,-8.857819722152271e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001068916826625,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001125623457483,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,8.3138256741222e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001125622075051,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0005339425406418,285.7454528808594,294.1499938964844,299.9588623046875,295.20721435546875,300.142333984375,299.9751892089844,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115855813353853e-08,0.001138954074122,-0.0569131523370742,0.0,0.0,0.0,-0.0157765559852123,60.0,20.95231056213379,0.0,-8.844811105745978e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0001068916826625,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0001125623457483,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,8.3138256741222e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0001125622075051,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0005339425406418,285.7454528808594,294.1499938964844,299.9588623046875,295.20721435546875,300.142333984375,299.9751892089844,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.2115855813353853e-08,0.001138954074122,-0.0569131523370742,0.0,0.0,0.0,-0.0157765559852123,60.0,20.95231056213379,0.0,-8.844811105745978e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001068045530701,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001124705886468,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.307048119604588e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001124704504036,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0005335073801688,285.7311706542969,294.1499938964844,299.94189453125,295.2078552246094,300.1383361816406,299.9585876464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717297284882e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.89652633666992,0.0,-8.830383535496369e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001068045530701,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001124705886468,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,8.307048119604588e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001124704504036,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0005335073801688,285.7311706542969,294.1499938964844,299.94189453125,295.2078552246094,300.1383361816406,299.9585876464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717297284882e-08,0.0011380247306078,-0.0566297061741352,0.0,0.0,0.0,-0.0157226771116256,60.0,20.89652633666992,0.0,-8.830383535496369e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001067139746737,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001123752008425,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.300003537442535e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001123750698752,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005330549902282,285.7172241210937,294.1499938964844,299.92449951171875,295.20751953125,300.13409423828125,299.9416198730469,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.015666676685214,60.0,20.838594436645508,0.0,-8.81539961028466e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001067139746737,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001123752008425,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.300003537442535e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001123750698752,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005330549902282,285.7172241210937,294.1499938964844,299.92449951171875,295.20751953125,300.13409423828125,299.9416198730469,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.015666676685214,60.0,20.838594436645508,0.0,-8.81539961028466e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.000106622610474,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000112278983579,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.292896382045001e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001122788526117,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0005325986421667,285.7035827636719,294.1499938964844,299.9066467285156,295.20611572265625,300.1296081542969,299.9243469238281,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780252268399642e-08,0.0011360846692696,-0.0560378432273864,0.0,0.0,0.0,-0.015610184520483,60.0,20.779098510742188,0.0,-8.800297734978815e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.000106622610474,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000112278983579,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,8.292896382045001e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001122788526117,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0005325986421667,285.7035827636719,294.1499938964844,299.9066467285156,295.20611572265625,300.1296081542969,299.9243469238281,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.1780252268399642e-08,0.0011360846692696,-0.0560378432273864,0.0,0.0,0.0,-0.015610184520483,60.0,20.779098510742188,0.0,-8.800297734978815e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001065769756678,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001122309258789,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,8.289347169920802e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001122308021876,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0005323707009665,285.6968994140625,294.1499938964844,299.8975524902344,295.2050476074219,300.12725830078125,299.91552734375,285.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723337795265252e-08,0.0011355980532243,-0.0558893904089927,0.0,0.0,0.0,-0.015581970103085,60.0,20.74860191345215,0.0,-8.79276029763787e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0001065314354491,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0001121829700423,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,8.285804506158456e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001121828390751,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005321432254277,285.69024658203125,294.1499938964844,299.8883056640625,295.20367431640625,300.1248779296875,299.9066162109375,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666540561682268e-08,0.001135112484917,-0.0557412318885326,0.0,0.0,0.0,-0.0155538124963641,60.0,20.71783828735352,0.0,-8.785241334408057e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.000106440820673,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001120875531341,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,8.278757013613358e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001120874221669,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0005316906608641,285.6771850585937,294.1499938964844,299.86944580078125,295.2001037597656,300.11993408203125,299.888427734375,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553532292273303e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,20.654964447021484,0.0,-8.77029080470493e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.000106440820673,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001120875531341,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,8.278757013613358e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001120874221669,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0005316906608641,285.6771850585937,294.1499938964844,299.86944580078125,295.2001037597656,300.11993408203125,299.888427734375,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553532292273303e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,20.654964447021484,0.0,-8.77029080470493e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001063505915226,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001119925291277,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,8.271738624898717e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001119924054364,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0005312400171533,285.6644897460937,294.1499938964844,299.8500061035156,295.1953430175781,300.1146850585937,299.86968994140625,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441000086497297e-08,0.0011331840651109,-0.0551528893411159,0.0,0.0,0.0,-0.0154420044273138,60.0,20.59041786193848,0.0,-8.755414881989054e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001063505915226,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001119925291277,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,8.271738624898717e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001119924054364,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0005312400171533,285.6644897460937,294.1499938964844,299.8500061035156,295.1953430175781,300.1146850585937,299.86968994140625,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332056019455,2.1441000086497297e-08,0.0011331840651109,-0.0551528893411159,0.0,0.0,0.0,-0.0154420044273138,60.0,20.59041786193848,0.0,-8.755414881989054e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001062643932527,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001119017542805,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,8.265033829957247e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001119016305892,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0005308094550855,285.652099609375,294.1499938964844,299.8302001953125,295.189697265625,300.1091613769531,299.85040283203125,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333491417863115e-08,0.0011322649661451,-0.0548724196851253,0.0,0.0,0.0,-0.0153887085616588,60.0,20.52461624145508,0.0,-8.74121610650036e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001062643932527,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001119017542805,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,8.265033829957247e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001119016305892,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0005308094550855,285.652099609375,294.1499938964844,299.8302001953125,295.189697265625,300.1091613769531,299.85040283203125,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333491417863115e-08,0.0011322649661451,-0.0548724196851253,0.0,0.0,0.0,-0.0153887085616588,60.0,20.52461624145508,0.0,-8.74121610650036e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.000106186067569,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000111819274025,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.258941670646891e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001118191503337,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0005304182413965,285.6400756835937,294.1499938964844,299.81024169921875,295.1834411621094,300.10333251953125,299.830810546875,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314508737996,2.1235804226193977e-08,0.001131429686211,-0.0546175613999366,0.0,0.0,0.0,-0.0153402807191014,60.0,20.458812713623047,0.0,-8.728323308559993e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.000106186067569,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000111819274025,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,8.258941670646891e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001118191503337,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0005304182413965,285.6400756835937,294.1499938964844,299.81024169921875,295.1834411621094,300.10333251953125,299.830810546875,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314508737996,2.1235804226193977e-08,0.001131429686211,-0.0546175613999366,0.0,0.0,0.0,-0.0153402807191014,60.0,20.458812713623047,0.0,-8.728323308559993e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
