time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001061490911524,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001117803330998,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,8.256065484602004e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,0.0001117802094086,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0005302335484884,285.6341857910156,294.1499938964844,299.8002319335937,295.1800842285156,300.1003112792969,299.8209533691406,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310564586892,2.118967934450211e-08,0.0011310352711007,-0.0544972233474254,0.0,0.0,0.0,-0.0153174148872494,60.0,20.426061630249023,0.0,-8.722239641656415e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001061130460584,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.000111742367153,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,8.253261330537498e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,0.0001117422507377,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0005300535121932,285.6283569335937,294.1499938964844,299.7901611328125,295.1766357421875,300.0971984863281,299.81103515625,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144714423826372e-08,0.001130650867708,-0.0543799102306366,0.0,0.0,0.0,-0.0152951246127486,60.0,20.393386840820312,0.0,-8.716310873069234e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001060422946466,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.000111667868623,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,8.247758523793891e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001116677449317,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0005297001916915,285.61700439453125,294.1499938964844,299.7699890136719,295.1693115234375,300.0907897949219,299.79107666015625,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299174511805,2.1056468568758653e-08,0.0011298963800072,-0.0541496649384498,0.0,0.0,0.0,-0.0152513775974512,60.0,20.328004837036133,0.0,-8.704680709570314e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001060422946466,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.000111667868623,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,8.247758523793891e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001116677449317,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0005297001916915,285.61700439453125,294.1499938964844,299.7699890136719,295.1693115234375,300.0907897949219,299.79107666015625,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299174511805,2.1056468568758653e-08,0.0011298963800072,-0.0541496649384498,0.0,0.0,0.0,-0.0152513775974512,60.0,20.328004837036133,0.0,-8.704680709570314e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0001059705973602,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001115923587349,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,8.24218150228262e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001115922423196,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0005293420981615,285.6059875488281,294.1499938964844,299.7497253417969,295.1615295410156,300.0841064453125,299.7710266113281,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291527189314,2.096703788367904e-08,0.0011291317641735,-0.0539163202047348,0.0,0.0,0.0,-0.0152070429176092,60.0,20.262353897094727,0.0,-8.692902042639616e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0001059705973602,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001115923587349,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,8.24218150228262e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001115922423196,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0005293420981615,285.6059875488281,294.1499938964844,299.7497253417969,295.1615295410156,300.0841064453125,299.7710266113281,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291527189314,2.096703788367904e-08,0.0011291317641735,-0.0539163202047348,0.0,0.0,0.0,-0.0152070429176092,60.0,20.262353897094727,0.0,-8.692902042639616e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001058946654666,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001115123959607,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,8.236274879891425e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0001115122795454,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.000528962817043,285.59527587890625,294.1499938964844,299.7293701171875,295.15338134765625,300.0771484375,299.7508544921875,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283429339528,2.0872327866072737e-08,0.0011283220956102,-0.0536691956222057,0.0,0.0,0.0,-0.0151600930839777,60.0,20.195974349975582,0.0,-8.680436991426178e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001058946654666,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001115123959607,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,8.236274879891425e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0001115122795454,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.000528962817043,285.59527587890625,294.1499938964844,299.7293701171875,295.15338134765625,300.0771484375,299.7508544921875,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283429339528,2.0872327866072737e-08,0.0011283220956102,-0.0536691956222057,0.0,0.0,0.0,-0.0151600930839777,60.0,20.195974349975582,0.0,-8.680436991426178e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001058114794432,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.000111424793431,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,8.229805098380893e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001114246770157,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0005285473307594,285.5848999023437,294.1499938964844,299.7089538574219,295.14483642578125,300.0699157714844,299.7306213378906,285.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274559656158,2.0768588626651763e-08,0.0011274351272732,-0.0533984936773777,0.0,0.0,0.0,-0.0151086645200848,60.0,20.128437042236328,0.0,-8.666793860356847e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001058114794432,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.000111424793431,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,8.229805098380893e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001114246770157,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,0.0005285473307594,285.5848999023437,294.1499938964844,299.7089538574219,295.14483642578125,300.0699157714844,299.7306213378906,285.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274559656158,2.0768588626651763e-08,0.0011274351272732,-0.0533984936773777,0.0,0.0,0.0,-0.0151086645200848,60.0,20.128437042236328,0.0,-8.666793860356847e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.00010576601926,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001113769249059,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,8.2262689829804e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001113768157665,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,0.0005283202626742,285.5798645019531,294.1499938964844,299.69873046875,295.14044189453125,300.066162109375,299.7204895019531,285.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269710958003,2.07119050799065e-08,0.0011269503738731,-0.0532505810260772,0.0,0.0,0.0,-0.0150805637240409,60.0,20.094057083129883,0.0,-8.659343819772405e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0001057179906638,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001113263424485,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,8.222533506341279e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001113262333092,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0005280803889036,285.57489013671875,294.1499938964844,299.6885070800781,295.135986328125,300.0623779296875,299.7103271484375,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126458751969,2.0652009879995603e-08,0.001126438146457,-0.053094282746315,0.0,0.0,0.0,-0.015050871297717,60.0,20.05927848815918,0.0,-8.651475269516595e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001056150504155,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.000111217937956,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,8.21452631498687e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001112178288167,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0005275661824271,285.5650939941406,294.1499938964844,299.66796875,295.1268920898437,300.0546875,299.69000244140625,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523653887494223e-08,0.0011253410484641,-0.0527593195438385,0.0,0.0,0.0,-0.0149872424080967,60.0,19.98867416381836,0.0,-8.634624748538047e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001056150504155,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.000111217937956,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,8.21452631498687e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001112178288167,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0005275661824271,285.5650939941406,294.1499938964844,299.66796875,295.1268920898437,300.0546875,299.69000244140625,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253615375608,2.0523653887494223e-08,0.0011253410484641,-0.0527593195438385,0.0,0.0,0.0,-0.0149872424080967,60.0,19.98867416381836,0.0,-8.634624748538047e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0001054999229381,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001110966986743,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,8.205571793951094e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001110965968109,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005269911489449,285.5555419921875,294.1499938964844,299.6474304199219,295.1175842285156,300.0467529296875,299.669677734375,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380115373086493e-08,0.0011241137981414,-0.0523847118020057,0.0,0.0,0.0,-0.0149160847067832,60.0,19.916019439697266,0.0,-8.615800339839552e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0001054999229381,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001110966986743,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,8.205571793951094e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0001110965968109,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005269911489449,285.5555419921875,294.1499938964844,299.6474304199219,295.1175842285156,300.0467529296875,299.669677734375,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241341708227,2.0380115373086493e-08,0.0011241137981414,-0.0523847118020057,0.0,0.0,0.0,-0.0149160847067832,60.0,19.916019439697266,0.0,-8.615800339839552e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001053753585438,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001109655277105,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,8.195883128792048e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001109654185711,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0005263690254651,285.5463256835937,294.1499938964844,299.6268615722656,295.1081237792969,300.0386047363281,299.6492919921875,285.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224819152758755e-08,0.001122786081396,-0.0519793927669525,0.0,0.0,0.0,-0.0148390987887978,60.0,19.841629028320312,0.0,-8.595456790772006e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001053753585438,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001109655277105,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,8.195883128792048e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001109654185711,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0005263690254651,285.5463256835937,294.1499938964844,299.6268615722656,295.1081237792969,300.0386047363281,299.6492919921875,285.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224819152758755e-08,0.001122786081396,-0.0519793927669525,0.0,0.0,0.0,-0.0148390987887978,60.0,19.841629028320312,0.0,-8.595456790772006e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001052451261784,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001108283831854,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,8.185753540601581e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.000110828274046,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0005257184966467,285.53741455078125,294.1499938964844,299.6062927246094,295.0985412597656,300.0301818847656,299.62890625,285.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214179685339,2.0062456584923893e-08,0.0011213979450985,-0.0515556037425994,0.0,0.0,0.0,-0.0147586092352867,60.0,19.76605224609375,0.0,-8.574212984058249e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001052451261784,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001108283831854,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,8.185753540601581e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.000110828274046,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0005257184966467,285.53741455078125,294.1499938964844,299.6062927246094,295.0985412597656,300.0301818847656,299.62890625,285.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214179685339,2.0062456584923893e-08,0.0011213979450985,-0.0515556037425994,0.0,0.0,0.0,-0.0147586092352867,60.0,19.76605224609375,0.0,-8.574212984058249e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001051796789397,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001107594580389,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,8.180662553058937e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0001107593561755,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.000525391602423,285.5330810546875,294.1499938964844,299.5960388183594,295.0937194824219,300.02587890625,299.61871337890625,285.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207202915102,1.9980861409862882e-08,0.0011207002680748,-0.0513426214456558,0.0,0.0,0.0,-0.014718160033226,60.0,19.728071212768555,0.0,-8.56354773759449e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001051150466082,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0001106913987314,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,8.175636321539059e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.000110691296868,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0005250687827356,285.52880859375,294.1499938964844,299.58575439453125,295.0888671875,300.02154541015625,299.6085510253906,285.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200313456356,1.9900292969055045e-08,0.0011200114386156,-0.0511323139071464,0.0,0.0,0.0,-0.014678219333291,60.0,19.69013786315918,0.0,-8.553022468049677e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001049927523126,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001105626142816,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,8.166123734554276e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001105625124182,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0005244578933343,285.5204772949219,294.1499938964844,299.5652160644531,295.0791931152344,300.0126953125,299.5881652832031,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747824708815642e-08,0.0011187078198418,-0.0507343001663684,0.0,0.0,0.0,-0.0146026341244578,60.0,19.614782333374023,0.0,-8.533121587106508e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001049927523126,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001105626142816,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,8.166123734554276e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001105625124182,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0005244578933343,285.5204772949219,294.1499938964844,299.5652160644531,295.0791931152344,300.0126953125,299.5881652832031,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747824708815642e-08,0.0011187078198418,-0.0507343001663684,0.0,0.0,0.0,-0.0146026341244578,60.0,19.614782333374023,0.0,-8.533121587106508e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001048882986651,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001104526163544,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,8.157999400282279e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.000110452514491,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0005239361780695,285.512451171875,294.1499938964844,299.5447082519531,295.0695495605469,300.00360107421875,299.5678100585937,285.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176138650625,1.9617592883491852e-08,0.0011175943072885,-0.0503943152725696,0.0,0.0,0.0,-0.0145380729809403,60.0,19.541643142700195,0.0,-8.516142457892786e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001048882986651,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001104526163544,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,8.157999400282279e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.000110452514491,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0005239361780695,285.512451171875,294.1499938964844,299.5447082519531,295.0695495605469,300.00360107421875,299.5678100585937,285.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176138650625,1.9617592883491852e-08,0.0011175943072885,-0.0503943152725696,0.0,0.0,0.0,-0.0145380729809403,60.0,19.541643142700195,0.0,-8.516142457892786e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001048118065227,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0001103720569517,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,8.1520491221454e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001103719623642,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0005235541029833,285.50469970703125,294.1499938964844,299.5242614746094,295.0599670410156,299.99432373046875,299.5474853515625,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167981429025,1.9522202521216065e-08,0.0011167785851284,-0.0501452796161174,0.0,0.0,0.0,-0.014490783214569,60.0,19.472362518310547,0.0,-8.503715775987075e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001048118065227,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0001103720569517,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,8.1520491221454e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001103719623642,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0005235541029833,285.50469970703125,294.1499938964844,299.5242614746094,295.0599670410156,299.99432373046875,299.5474853515625,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167981429025,1.9522202521216065e-08,0.0011167785851284,-0.0501452796161174,0.0,0.0,0.0,-0.014490783214569,60.0,19.472362518310547,0.0,-8.503715775987075e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001047485275194,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001103054237319,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,8.147127664415166e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001103053291444,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0005232380935922,285.49725341796875,294.1499938964844,299.5038757324219,295.050537109375,299.9848022460937,299.5271301269531,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443284315912024e-08,0.0011161038419231,-0.0499392412602901,0.0,0.0,0.0,-0.0144516611471772,60.0,19.40687561035156,0.0,-8.493442749113458e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001047485275194,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001103054237319,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,8.147127664415166e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001103053291444,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0005232380935922,285.49725341796875,294.1499938964844,299.5038757324219,295.050537109375,299.9848022460937,299.5271301269531,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443284315912024e-08,0.0011161038419231,-0.0499392412602901,0.0,0.0,0.0,-0.0144516611471772,60.0,19.40687561035156,0.0,-8.493442749113458e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0001047172700054,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001102725072996,299.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,8.144696039380506e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001102724127122,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0005230819806456,285.4936218261719,294.1499938964844,299.4936828613281,295.0458679199219,299.9799499511719,299.5169982910156,285.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157898698002,1.9404298612357723e-08,0.0011157705448567,-0.0498374551534652,0.0,0.0,0.0,-0.0144323343411087,60.0,19.37483787536621,0.0,-8.48836947398013e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001046863908413,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.000110239991045,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,8.142294973367825e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001102398964576,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0005229277303442,285.49005126953125,294.1499938964844,299.4835510253906,295.041259765625,299.9750671386719,299.5068664550781,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365788972436352e-08,0.0011154412059113,-0.0497369095683097,0.0,0.0,0.0,-0.0144132431596517,60.0,19.343156814575195,0.0,-8.48336014769302e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001046254838001,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001101758462027,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,8.137556869769469e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001101757516153,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0005226234789006,285.4831237792969,294.1499938964844,299.4632873535156,295.0321960449219,299.96514892578125,299.48663330078125,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.2806339263916,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001046254838001,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0001101758462027,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,8.137556869769469e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001101757516153,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0005226234789006,285.4831237792969,294.1499938964844,299.4632873535156,295.0321960449219,299.96514892578125,299.48663330078125,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.2806339263916,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001045655662892,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001101127490983,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,8.132896618917584e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001101126545108,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0005223242333158,285.4765014648437,294.1499938964844,299.44317626953125,295.0234069824219,299.9550476074219,299.46649169921875,285.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.219263076782227,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001045655662892,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001101127490983,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,8.132896618917584e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001101126545108,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0005223242333158,285.4765014648437,294.1499938964844,299.44317626953125,295.0234069824219,299.9550476074219,299.46649169921875,285.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.219263076782227,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001045064564095,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001100505032809,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,8.128298941301182e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001100504159694,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0005220290622673,285.4700927734375,294.1499938964844,299.4231262207031,295.0149230957031,299.9447326660156,299.4464416503906,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.15894317626953,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001045064564095,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001100505032809,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,8.128298941301182e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0001100504159694,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0005220290622673,285.4700927734375,294.1499938964844,299.4231262207031,295.0149230957031,299.9447326660156,299.4464416503906,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.15894317626953,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001044480668497,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001099890141631,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,8.123757288558409e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001099889268516,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0005217373836785,285.4639892578125,294.1499938964844,299.4032287597656,295.0068054199219,299.93426513671875,299.4264831542969,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.09984970092773,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
