time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001044480668497,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0001099890141631,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,8.123757288558409e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001099889268516,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0005217373836785,285.4639892578125,294.1499938964844,299.4032287597656,295.0068054199219,299.93426513671875,299.4264831542969,285.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.09984970092773,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0001044191449182,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001099585570045,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,8.121507562464103e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001099584624171,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0005215929122641,285.4610290527344,294.1499938964844,299.3933410644531,295.0028686523437,299.9289245605469,299.41656494140625,285.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.0011125914752483,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,19.07080841064453,0.0,-8.440063226089478e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001043903757818,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.000109928259917,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,8.119270205497742e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001099281726055,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.000521449255757,285.4581604003906,294.1499938964844,299.3834533691406,294.99908447265625,299.923583984375,299.4066772460937,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,19.042097091674805,0.0,-8.43540917117025e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001043333977577,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001098682550946,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,8.114837692119181e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001098681677831,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0005211646785028,285.4525756835937,294.1499938964844,299.3638610839844,294.9918212890625,299.9127197265625,299.3869934082031,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.892553491700255e-08,0.0011116770328953,-0.0485873445868492,0.0,0.0,0.0,-0.0141949923709034,60.0,18.985580444335938,0.0,-8.426194852972912e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001043333977577,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001098682550946,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,8.114837692119181e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001098681677831,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0005211646785028,285.4525756835937,294.1499938964844,299.3638610839844,294.9918212890625,299.9127197265625,299.3869934082031,285.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.892553491700255e-08,0.0011116770328953,-0.0485873445868492,0.0,0.0,0.0,-0.0141949923709034,60.0,18.985580444335938,0.0,-8.426194852972912e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001042772710206,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001098091524909,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,8.110472117550671e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001098090651794,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0005208843504078,285.447265625,294.1499938964844,299.3443908691406,294.98504638671875,299.9017028808594,299.3674621582031,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855537575745984e-08,0.0011110785417258,-0.0484045557677745,0.0,0.0,0.0,-0.0141602922230958,60.0,18.930551528930664,0.0,-8.417124064408199e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001042772710206,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001098091524909,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,8.110472117550671e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001098090651794,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0005208843504078,285.447265625,294.1499938964844,299.3443908691406,294.98504638671875,299.9017028808594,299.3674621582031,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855537575745984e-08,0.0011110785417258,-0.0484045557677745,0.0,0.0,0.0,-0.0141602922230958,60.0,18.930551528930664,0.0,-8.417124064408199e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0001042221483658,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.000109751104901,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.106185123324394e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.0001097510175895,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0005206090281717,285.4422302246094,294.1499938964844,299.3251037597656,294.97882080078125,299.8905334472656,299.3480834960937,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786789013347522e-08,0.0011104907607659,-0.0482250191271305,0.0,0.0,0.0,-0.0141262104734778,60.0,18.87711524963379,0.0,-8.408219542843653e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848083496094,0.0,0.0,0.0001042221483658,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.000109751104901,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.106185123324394e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.0001097510175895,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0005206090281717,285.4422302246094,294.1499938964844,299.3251037597656,294.97882080078125,299.8905334472656,299.3480834960937,285.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786789013347522e-08,0.0011104907607659,-0.0482250191271305,0.0,0.0,0.0,-0.0141262104734778,60.0,18.87711524963379,0.0,-8.408219542843653e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001041682480718,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001096943451557,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,8.101992716547102e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001096942578442,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.00052033981774,285.4374389648437,294.1499938964844,299.3060302734375,294.97320556640625,299.8791809082031,299.3288879394531,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.82536506652832,0.0,-8.3995175259588e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001041682480718,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001096943451557,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,8.101992716547102e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001096942578442,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.00052033981774,285.4374389648437,294.1499938964844,299.3060302734375,294.97320556640625,299.8791809082031,299.3288879394531,285.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.82536506652832,0.0,-8.3995175259588e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001041418654494,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001096665582736,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,8.09994016890414e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0001096664709621,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0005202080355957,285.4351501464844,294.1499938964844,299.2965393066406,294.9706115722656,299.8734436035156,299.3193359375,285.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109653385356,1.86866593310242e-08,0.0011096346424892,-0.0479635298252105,0.0,0.0,0.0,-0.0140765728428959,60.0,18.80023956298828,0.0,-8.395258532800653e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001041159121086,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001096392297768,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,8.097921818261966e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001096391424653,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0005200784071348,285.4329528808594,294.1499938964844,299.2871398925781,294.9682006835937,299.86767578125,299.30987548828125,285.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109376666136,1.865429233305349e-08,0.0011093579232692,-0.0478789992630481,0.0,0.0,0.0,-0.0140605270862579,60.0,18.77560234069824,0.0,-8.391071304458819e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001040655697579,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001095862098736,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,8.094005170278251e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001095861225621,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005198269500397,285.4286804199219,294.1499938964844,299.2684631347656,294.9638977050781,299.8560485839844,299.2910461425781,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088396422564,1.859149811878069e-08,0.001108821015805,-0.0477150045335292,0.0,0.0,0.0,-0.0140293966978788,60.0,18.72754669189453,0.0,-8.382950511531818e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001040655697579,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001095862098736,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,8.094005170278251e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001095861225621,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005198269500397,285.4286804199219,294.1499938964844,299.2684631347656,294.9638977050781,299.8560485839844,299.2910461425781,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088396422564,1.859149811878069e-08,0.001108821015805,-0.0477150045335292,0.0,0.0,0.0,-0.0140293966978788,60.0,18.72754669189453,0.0,-8.382950511531818e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001040167553583,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001095348052331,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,8.09020857559517e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001095347251975,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0005195831763558,285.4246826171875,294.1499938964844,299.25,294.9603271484375,299.8442687988281,299.2724304199219,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.8530618817180773e-08,0.0011083005229011,-0.0475560054183006,0.0,0.0,0.0,-0.0139992171898484,60.0,18.68157768249512,0.0,-8.375081250733275e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001040167553583,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001095348052331,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,8.09020857559517e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001095347251975,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0005195831763558,285.4246826171875,294.1499938964844,299.25,294.9603271484375,299.8442687988281,299.2724304199219,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.8530618817180773e-08,0.0011083005229011,-0.0475560054183006,0.0,0.0,0.0,-0.0139992171898484,60.0,18.68157768249512,0.0,-8.375081250733275e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001040078495861,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001095254265237,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,8.0895159044303e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001095253464882,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005195387057028,285.42095947265625,294.1499938964844,299.2317810058594,294.9573059082031,299.83233642578125,299.2540283203125,285.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082235723733,1.8519465072586172e-08,0.0011082050623372,-0.0475268736481666,0.0,0.0,0.0,-0.0139936879277229,60.0,18.64141273498535,0.0,-8.373639559522419e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001040078495861,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001095254265237,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,8.0895159044303e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001095253464882,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005195387057028,285.42095947265625,294.1499938964844,299.2317810058594,294.9573059082031,299.83233642578125,299.2540283203125,285.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082235723733,1.8519465072586172e-08,0.0011082050623372,-0.0475268736481666,0.0,0.0,0.0,-0.0139936879277229,60.0,18.64141273498535,0.0,-8.373639559522419e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001040523711708,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001095723055186,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.09297853265889e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001095722254831,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0005197611171752,285.4174194335937,294.1499938964844,299.2137756347656,294.9546813964844,299.8203125,299.2357482910156,285.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086970334872,1.857488385326178e-08,0.0011086784070357,-0.0476716123521328,0.0,0.0,0.0,-0.0140211582183837,60.0,18.608715057373047,0.0,-8.380802540841614e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001040523711708,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001095723055186,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.09297853265889e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001095722254831,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0005197611171752,285.4174194335937,294.1499938964844,299.2137756347656,294.9546813964844,299.8203125,299.2357482910156,285.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086970334872,1.857488385326178e-08,0.0011086784070357,-0.0476716123521328,0.0,0.0,0.0,-0.0140211582183837,60.0,18.608715057373047,0.0,-8.380802540841614e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0001040933493641,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001096154592232,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,8.096165402093902e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001096153791877,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0005199658335186,285.4157409667969,294.1499938964844,299.204833984375,294.9534912109375,299.8142395019531,299.2266540527344,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091354535892,1.8625923914328272e-08,0.0011091168271377,-0.0478049106895923,0.0,0.0,0.0,-0.0140464706346392,60.0,18.595115661621094,0.0,-8.387402061771354e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001041526411427,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001096778942155,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,8.100776904029772e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.00010967781418,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0005202619940973,285.41412353515625,294.1499938964844,299.1959533691406,294.952392578125,299.80816650390625,299.2176208496094,285.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097666574642,1.8699775949926334e-08,0.0011097479145973,-0.0479977838695049,0.0,0.0,0.0,-0.0140830799937248,60.0,18.58463478088379,0.0,-8.396956019396384e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001043025549734,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001098357533919,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,8.1124366261065e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001098356806323,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0005210108938626,285.4110717773437,294.1499938964844,299.1783447265625,294.9504089355469,299.7958679199219,299.1996154785156,285.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113613145425,1.8886519015381964e-08,0.0011113423388451,-0.0484854616224765,0.0,0.0,0.0,-0.0141756450757384,60.0,18.569440841674805,0.0,-8.421138630865246e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0001043025549734,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001098357533919,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,8.1124366261065e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001098356806323,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0005210108938626,285.4110717773437,294.1499938964844,299.1783447265625,294.9504089355469,299.7958679199219,299.1996154785156,285.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113613145425,1.8886519015381964e-08,0.0011113423388451,-0.0484854616224765,0.0,0.0,0.0,-0.0141756450757384,60.0,18.569440841674805,0.0,-8.421138630865246e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001044918390107,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001100350782508,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,8.12715879874304e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001100350054912,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0005219564191065,285.408203125,294.1499938964844,299.1609191894531,294.9487609863281,299.7834777832031,299.1817321777344,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133772786706,1.9122326833098672e-08,0.0011133581865578,-0.0491012260317802,0.0,0.0,0.0,-0.014292542822659,60.0,18.561038970947266,0.0,-8.451723942926037e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001044918390107,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001100350782508,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,8.12715879874304e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001100350054912,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0005219564191065,285.408203125,294.1499938964844,299.1609191894531,294.9487609863281,299.7834777832031,299.1817321777344,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133772786706,1.9122326833098672e-08,0.0011133581865578,-0.0491012260317802,0.0,0.0,0.0,-0.014292542822659,60.0,18.561038970947266,0.0,-8.451723942926037e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001047377954819,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001102940877899,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,8.14628874650225e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001102940077544,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0005231850664131,285.40557861328125,294.1499938964844,299.1436462402344,294.9473571777344,299.7709350585937,299.1640319824219,285.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159997666254,1.9428762598749927e-08,0.0011159803252667,-0.0499013252556324,0.0,0.0,0.0,-0.0144444648176431,60.0,18.56200218200684,0.0,-8.491552705436335e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001047377954819,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001102940877899,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,8.14628874650225e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001102940077544,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0005231850664131,285.40557861328125,294.1499938964844,299.1436462402344,294.9473571777344,299.7709350585937,299.1640319824219,285.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159997666254,1.9428762598749927e-08,0.0011159803252667,-0.0499013252556324,0.0,0.0,0.0,-0.0144444648176431,60.0,18.56200218200684,0.0,-8.491552705436335e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001049994825734,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001105696501326,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,8.166641055140644e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001105695700971,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0005244922358542,285.4031066894531,294.1499938964844,299.1265563964844,294.9462585449219,299.75830078125,299.1463928222656,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187851196154,1.9754782698555573e-08,0.0011187653290107,-0.0507524646818637,0.0,0.0,0.0,-0.0146060734987258,60.0,18.568452835083008,0.0,-8.534029660722808e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001049994825734,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0001105696501326,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,8.166641055140644e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001105695700971,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0005244922358542,285.4031066894531,294.1499938964844,299.1265563964844,294.9462585449219,299.75830078125,299.1463928222656,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187851196154,1.9754782698555573e-08,0.0011187653290107,-0.0507524646818637,0.0,0.0,0.0,-0.0146060734987258,60.0,18.568452835083008,0.0,-8.534029660722808e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001051531507982,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.00011073146743,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,8.178593270713463e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001107313946704,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0005252598784863,285.4020080566406,294.1499938964844,299.1180419921875,294.94580078125,299.7519226074219,299.1376647949219,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204226175323,1.994624376777665e-08,0.0011204025940969,-0.0512522608041763,0.0,0.0,0.0,-0.0147009892389178,60.0,18.57491683959961,0.0,-8.559024422538641e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.00010530527652,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001108916621888,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,8.190425432985649e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001108915894292,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0005260197794996,285.4009704589844,294.1499938964844,299.1095886230469,294.9454040527344,299.7455139160156,299.1289367675781,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220447486266,2.0135781042540657e-08,0.0011220246087759,-0.0517469942569732,0.0,0.0,0.0,-0.0147949578240513,60.0,18.58277130126953,0.0,-8.583803889905539e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.000105618739326,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001112217505578,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,8.214805711759254e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001112216777983,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0005275856237858,285.3990173339844,294.1499938964844,299.0927734375,294.9447631835937,299.73260498046875,299.1116027832031,285.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253828415647,2.052632730453752e-08,0.001125362352468,-0.0527662932872772,0.0,0.0,0.0,-0.0149885592982172,60.0,18.600486755371094,0.0,-8.63497575664951e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.000105618739326,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001112217505578,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,8.214805711759254e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001112216777983,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0005275856237858,285.3990173339844,294.1499938964844,299.0927734375,294.9447631835937,299.73260498046875,299.1116027832031,285.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253828415647,2.052632730453752e-08,0.001125362352468,-0.0527662932872772,0.0,0.0,0.0,-0.0149885592982172,60.0,18.600486755371094,0.0,-8.63497575664951e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001059577261912,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001115787235903,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,8.241171599365771e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001115786508307,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0005292789428494,285.3973083496094,294.1499938964844,299.0760498046875,294.9443664550781,299.7195739746094,299.09442138671875,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094868811752805e-08,0.001128974254243,-0.0538684464991092,0.0,0.0,0.0,-0.0151979438960552,60.0,18.62272834777832,0.0,-8.690486197338032e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001059577261912,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001115787235903,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,8.241171599365771e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001115786508307,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0005292789428494,285.3973083496094,294.1499938964844,299.0760498046875,294.9443664550781,299.7195739746094,299.09442138671875,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128995209001,2.094868811752805e-08,0.001128974254243,-0.0538684464991092,0.0,0.0,0.0,-0.0151979438960552,60.0,18.62272834777832,0.0,-8.690486197338032e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001062867377186,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.000111925182864,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.266760414699093e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001119251101044,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0005309224361553,285.3957214355469,294.1499938964844,299.0594787597656,294.9441223144531,299.7064514160156,299.0772705078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135861087992908e-08,0.0011324776569381,-0.0549379549920558,0.0,0.0,0.0,-0.0154011510312557,60.0,18.64545440673828,0.0,-8.744532919990888e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001062867377186,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.000111925182864,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.266760414699093e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001119251101044,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0005309224361553,285.3957214355469,294.1499938964844,299.0594787597656,294.9441223144531,299.7064514160156,299.0772705078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132498960942,2.135861087992908e-08,0.0011324776569381,-0.0549379549920558,0.0,0.0,0.0,-0.0154011510312557,60.0,18.64545440673828,0.0,-8.744532919990888e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
