time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001066411059582,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001122983521781,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,8.294322469737381e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001122982794186,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005326925893314,285.3943786621094,294.1499938964844,299.04296875,294.9440612792969,299.6932373046875,299.060302734375,285.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800147465000922e-08,0.0011362568475306,-0.0560897327959537,0.0,0.0,0.0,-0.0156200574710965,60.0,18.67140388488769,0.0,-8.80293313798575e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.0001066411059582,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001122983521781,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,8.294322469737381e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001122982794186,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005326925893314,285.3943786621094,294.1499938964844,299.04296875,294.9440612792969,299.6932373046875,299.060302734375,285.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.1800147465000922e-08,0.0011362568475306,-0.0560897327959537,0.0,0.0,0.0,-0.0156200574710965,60.0,18.67140388488769,0.0,-8.80293313798575e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001068072670022,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001124733244068,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,8.307246025651693e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001124732516473,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0005335225723683,285.393798828125,294.1499938964844,299.0347595214844,294.944091796875,299.68658447265625,299.0518493652344,285.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200717119649198e-08,0.0011380249634385,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,18.684595108032227,0.0,-8.830383535496369e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001069795689545,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001126547649619,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,8.320647611981258e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001126546994782,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0005343832890503,285.3933410644531,294.1499938964844,299.0265808105469,294.94415283203125,299.6798400878906,299.0434875488281,285.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.698575973510746,0.0,-8.858893352226006e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001073193925549,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001130126183852,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.34707825561054e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001130125456256,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0005360807990655,285.3927001953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6662902832031,299.0268249511719,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645265218557146e-08,0.0011434791376814,-0.0582936815917491,0.0,0.0,0.0,-0.0160389970988035,60.0,18.72679710388184,0.0,-8.915257154740176e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001073193925549,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001130126183852,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.34707825561054e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001130125456256,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0005360807990655,285.3927001953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6662902832031,299.0268249511719,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645265218557146e-08,0.0011434791376814,-0.0582936815917491,0.0,0.0,0.0,-0.0160389970988035,60.0,18.72679710388184,0.0,-8.915257154740176e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001076609260053,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001133722689701,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,8.373641321668401e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001133722034865,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0005377868656069,285.3920288085937,294.1499938964844,298.9939880371094,294.9447326660156,299.6527404785156,299.0101318359375,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070809263003863e-08,0.0011471178149804,-0.0594031251966953,0.0,0.0,0.0,-0.0162499584257602,60.0,18.755088806152344,0.0,-8.972084941660796e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0001076609260053,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001133722689701,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,8.373641321668401e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001133722034865,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0005377868656069,285.3920288085937,294.1499938964844,298.9939880371094,294.9447326660156,299.6527404785156,299.0101318359375,285.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070809263003863e-08,0.0011471178149804,-0.0594031251966953,0.0,0.0,0.0,-0.0162499584257602,60.0,18.755088806152344,0.0,-8.972084941660796e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001079822250176,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001137106082751,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,8.398631325690076e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001137105355155,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0005393918254412,285.39190673828125,294.1499938964844,298.9777526855469,294.9451599121094,299.6389465332031,298.9935913085937,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505638249218,2.3471132593044786e-08,0.0011505403090268,-0.0604466162621974,0.0,0.0,0.0,-0.0164484120905399,60.0,18.781963348388672,0.0,-9.025709601928612e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001079822250176,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001137106082751,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,8.398631325690076e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001137105355155,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0005393918254412,285.39190673828125,294.1499938964844,298.9777526855469,294.9451599121094,299.6389465332031,298.9935913085937,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505638249218,2.3471132593044786e-08,0.0011505403090268,-0.0604466162621974,0.0,0.0,0.0,-0.0164484120905399,60.0,18.781963348388672,0.0,-9.025709601928612e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001083127935999,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001140587119152,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,8.424341649515554e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001140586391557,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0005410431185737,285.3916931152344,294.1499938964844,298.96160888671875,294.9456787109375,299.62518310546875,298.97705078125,285.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540898121893,2.38830200061102e-08,0.0011540659470483,-0.0615200474858284,0.0,0.0,0.0,-0.0166526213288307,60.0,18.8095760345459,0.0,-9.081048801817816e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001083127935999,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001140587119152,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,8.424341649515554e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001140586391557,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0005410431185737,285.3916931152344,294.1499938964844,298.96160888671875,294.9456787109375,299.62518310546875,298.97705078125,285.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540898121893,2.38830200061102e-08,0.0011540659470483,-0.0615200474858284,0.0,0.0,0.0,-0.0166526213288307,60.0,18.8095760345459,0.0,-9.081048801817816e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001084730611182,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001142274777521,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,8.436806820100173e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001142274122685,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0005418437067419,285.3916015625,294.1499938964844,298.9535217285156,294.9459533691406,299.6183166503906,298.9687805175781,285.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082707383854544e-08,0.0011557681718841,-0.0620403885841369,0.0,0.0,0.0,-0.0167515873908996,60.0,18.822830200195312,0.0,-9.107939291652657e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001086239790311,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001143864064943,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,8.448545122519135e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001143863410106,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005425975541584,285.3916320800781,294.1499938964844,298.9454650878906,294.9462585449219,299.6113586425781,298.9605712890625,285.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574000818654,2.4270747189802933e-08,0.0011573757510632,-0.0625303387641906,0.0,0.0,0.0,-0.016844805330038,60.0,18.83512687683105,0.0,-9.133297140806462e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001089244833565,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001147028451669,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,8.471917681163177e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001147027796832,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0005440986715257,285.3916931152344,294.1499938964844,298.9293518066406,294.94683837890625,299.5975036621094,298.9441223144531,285.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645169460768563e-08,0.0011605798499658,-0.0635057613253593,0.0,0.0,0.0,-0.0170304346829652,60.0,18.85957336425781,0.0,-9.183894178477205e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001089244833565,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001147028451669,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,8.471917681163177e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001147027796832,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0005440986715257,285.3916931152344,294.1499938964844,298.9293518066406,294.94683837890625,299.5975036621094,298.9441223144531,285.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645169460768563e-08,0.0011605798499658,-0.0635057613253593,0.0,0.0,0.0,-0.0170304346829652,60.0,18.85957336425781,0.0,-9.183894178477205e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001091868762159,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001149791569332,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,8.492325287079439e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001149790914496,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0005454093916341,285.3920288085937,294.1499938964844,298.9132385253906,294.9474792480469,299.5835266113281,298.927734375,285.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116339745,2.4972095502562297e-08,0.0011633724207058,-0.0643573179841041,0.0,0.0,0.0,-0.0171924922615289,60.0,18.879772186279297,0.0,-9.22818728099628e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0001091868762159,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001149791569332,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,8.492325287079439e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001149790914496,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0005454093916341,285.3920288085937,294.1499938964844,298.9132385253906,294.9474792480469,299.5835266113281,298.927734375,285.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116339745,2.4972095502562297e-08,0.0011633724207058,-0.0643573179841041,0.0,0.0,0.0,-0.0171924922615289,60.0,18.879772186279297,0.0,-9.22818728099628e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.000109435590275,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001152410623035,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,8.511669875588268e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001152410040958,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0005466517759487,285.392578125,294.1499938964844,298.8971252441406,294.9480895996094,299.5694885253906,298.9114074707031,285.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166051137261,2.5281989834979868e-08,0.0011660258751362,-0.0651643797755241,0.0,0.0,0.0,-0.0173461381345987,60.0,18.897092819213867,0.0,-9.270269885064408e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.000109435590275,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001152410623035,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,8.511669875588268e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001152410040958,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0005466517759487,285.392578125,294.1499938964844,298.8971252441406,294.9480895996094,299.5694885253906,298.9114074707031,285.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166051137261,2.5281989834979868e-08,0.0011660258751362,-0.0651643797755241,0.0,0.0,0.0,-0.0173461381345987,60.0,18.897092819213867,0.0,-9.270269885064408e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001096552223316,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001154723431682,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,8.528752368874848e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001154722776846,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0005477489321492,285.393310546875,294.1499938964844,298.8809814453125,294.9486999511719,299.55535888671875,298.89508056640625,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683907359838,2.55556340533758e-08,0.0011683652410283,-0.0658769309520721,0.0,0.0,0.0,-0.017481792718172,60.0,18.910947799682617,0.0,-9.307510140388332e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001096552223316,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,0.0001154723431682,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,8.528752368874848e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001154722776846,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0005477489321492,285.393310546875,294.1499938964844,298.8809814453125,294.9486999511719,299.55535888671875,298.89508056640625,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683907359838,2.55556340533758e-08,0.0011683652410283,-0.0658769309520721,0.0,0.0,0.0,-0.017481792718172,60.0,18.910947799682617,0.0,-9.307510140388332e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001097612985176,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001155840436695,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,8.53700257721357e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001155839854618,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0005482787964865,285.3937072753906,294.1499938964844,298.8728942871094,294.948974609375,299.5483093261719,298.8869323730469,286.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695178691297,2.5687793225870337e-08,0.0011694921413436,-0.066221036016941,0.0,0.0,0.0,-0.0175472944974899,60.0,18.91744804382324,0.0,-9.325523109282585e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001098521170206,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0001156796861323,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,8.54406607686542e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0001156796206487,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0005487324669957,285.3941650390625,294.1499938964844,298.8648376464844,294.9492492675781,299.5412292480469,298.8787841796875,286.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704844655469,2.5800948932896972e-08,0.0011704586213454,-0.066515639424324,0.0,0.0,0.0,-0.0176033843308687,60.0,18.922176361083984,0.0,-9.34095893967424e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001100083172786,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001158441664301,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,8.556214743293822e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001158441082225,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0005495127406902,285.395263671875,294.1499938964844,298.8486328125,294.94976806640625,299.5269775390625,298.86248779296875,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721499031409,2.5995548824653283e-08,0.0011721239425241,-0.0670222416520118,0.0,0.0,0.0,-0.0176998618990182,60.0,18.92723274230957,0.0,-9.367535369619873e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001100083172786,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001158441664301,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,8.556214743293822e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001158441082225,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,0.0005495127406902,285.395263671875,294.1499938964844,298.8486328125,294.94976806640625,299.5269775390625,298.86248779296875,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721499031409,2.5995548824653283e-08,0.0011721239425241,-0.0670222416520118,0.0,0.0,0.0,-0.0176998618990182,60.0,18.92723274230957,0.0,-9.367535369619873e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001101301531889,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001159724633907,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,8.565690950490534e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001159724051831,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0005501213599927,285.3965148925781,294.1499938964844,298.8323974609375,294.9501953125,299.5127258300781,298.8461608886719,286.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734482832252,2.6147329634795824e-08,0.0011734220897778,-0.0674173384904861,0.0,0.0,0.0,-0.0177751071751117,60.0,18.92741203308105,0.0,-9.38828961238869e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001101301531889,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001159724633907,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,8.565690950490534e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001159724051831,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0005501213599927,285.3965148925781,294.1499938964844,298.8323974609375,294.9501953125,299.5127258300781,298.8461608886719,286.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734482832252,2.6147329634795824e-08,0.0011734220897778,-0.0674173384904861,0.0,0.0,0.0,-0.0177751071751117,60.0,18.92741203308105,0.0,-9.38828961238869e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001101991147152,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001160450847237,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,8.57105478644371e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.000116045026516,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0005504658911377,285.3980407714844,294.1499938964844,298.8160705566406,294.95050048828125,299.49835205078125,298.8298034667969,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741814669221,2.6233225369765023e-08,0.0011741552734747,-0.0676409155130386,0.0,0.0,0.0,-0.0178176835179328,60.0,18.9195556640625,0.0,-9.400044831409105e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0001101991147152,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001160450847237,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,8.57105478644371e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.000116045026516,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0005504658911377,285.3980407714844,294.1499938964844,298.8160705566406,294.95050048828125,299.49835205078125,298.8298034667969,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741814669221,2.6233225369765023e-08,0.0011741552734747,-0.0676409155130386,0.0,0.0,0.0,-0.0178176835179328,60.0,18.9195556640625,0.0,-9.400044831409105e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001102014284697,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001160475148935,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,8.571233775001019e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001160474566859,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0005504774162545,285.3998413085937,294.1499938964844,298.7996826171875,294.9507141113281,299.48394775390625,298.8133850097656,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742105707526,2.6236060435280706e-08,0.0011741842608898,-0.0676482915878295,0.0,0.0,0.0,-0.0178191121667623,60.0,18.901386260986328,0.0,-9.40043278774283e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001102014284697,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001160475148935,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,8.571233775001019e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001160474566859,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0005504774162545,285.3998413085937,294.1499938964844,298.7996826171875,294.9507141113281,299.48394775390625,298.8133850097656,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742105707526,2.6236060435280706e-08,0.0011741842608898,-0.0676482915878295,0.0,0.0,0.0,-0.0178191121667623,60.0,18.901386260986328,0.0,-9.40043278774283e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001102327078115,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001160804531536,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,8.573666855227202e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,0.000116080394946,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0005506337038241,285.4007873535156,294.1499938964844,298.7914733886719,294.9507751464844,299.47674560546875,298.80517578125,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745523661375,2.62750265989098e-08,0.00117452617269,-0.0677497088909149,0.0,0.0,0.0,-0.0178384743630886,60.0,18.8939208984375,0.0,-9.40576683206018e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001102309615816,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001160786196123,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,8.573530794819817e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0001160785614047,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0005506249726749,285.40167236328125,294.1499938964844,298.7832336425781,294.9508056640625,299.46954345703125,298.7969970703125,286.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745224473997,2.627281858735841e-08,0.0011744962539523,-0.0677439719438552,0.0,0.0,0.0,-0.0178373232483863,60.0,18.886022567749023,0.0,-9.405466272482957e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001101588277379,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001160026586148,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,8.56792030390352e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001160026004072,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0005502646672539,285.4036865234375,294.1499938964844,298.76666259765625,294.95074462890625,299.4551086425781,298.780517578125,286.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737520107999,2.6182883416936423e-08,0.0011737258173525,-0.0675098821520805,0.0,0.0,0.0,-0.0177927315235137,60.0,18.85857391357422,0.0,-9.393153987957704e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001101588277379,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001160026586148,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,8.56792030390352e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001160026004072,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0005502646672539,285.4036865234375,294.1499938964844,298.76666259765625,294.95074462890625,299.4551086425781,298.780517578125,286.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737520107999,2.6182883416936423e-08,0.0011737258173525,-0.0675098821520805,0.0,0.0,0.0,-0.0177927315235137,60.0,18.85857391357422,0.0,-9.393153987957704e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001099862711271,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001158209415734,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,8.554499072488397e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001158208906417,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0005494027864187,285.4059143066406,294.1499938964844,298.75,294.95050048828125,299.44061279296875,298.7639465332031,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719163740053,2.5967809236249195e-08,0.0011718904133886,-0.0669500231742858,0.0,0.0,0.0,-0.017686128616333,60.0,18.816387176513672,0.0,-9.363743913581857e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001099862711271,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001158209415734,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,8.554499072488397e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001158208906417,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0005494027864187,285.4059143066406,294.1499938964844,298.75,294.95050048828125,299.44061279296875,298.7639465332031,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719163740053,2.5967809236249195e-08,0.0011718904133886,-0.0669500231742858,0.0,0.0,0.0,-0.017686128616333,60.0,18.816387176513672,0.0,-9.363743913581857e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001096888372558,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.00011550772615,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.531365165254101e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001155076752183,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0005479170358739,285.4084167480469,294.1499938964844,298.733154296875,294.9501953125,299.4261474609375,298.7472839355469,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687568621709,2.5597126196430512e-08,0.0011687313672155,-0.0659849569201469,0.0,0.0,0.0,-0.0175024177879095,60.0,18.75294303894043,0.0,-9.31316179730857e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
