time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001096888372558,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.00011550772615,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.531365165254101e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001155076752183,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0005479170358739,285.4084167480469,294.1499938964844,298.733154296875,294.9501953125,299.4261474609375,298.7472839355469,286.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687568621709,2.5597126196430512e-08,0.0011687313672155,-0.0659849569201469,0.0,0.0,0.0,-0.0175024177879095,60.0,18.75294303894043,0.0,-9.31316179730857e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001093836690415,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001151863762061,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,8.507630263920873e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001151863179984,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0005463926936499,285.4109802246094,294.1499938964844,298.716064453125,294.9499206542969,299.4116516113281,298.7305603027344,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165512134321,2.5216806420758082e-08,0.0011654868721961,-0.0649946182966232,0.0,0.0,0.0,-0.0173139162361621,60.0,18.688209533691406,0.0,-9.261407996064008e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0001093836690415,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001151863762061,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,8.507630263920873e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001151863179984,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0005463926936499,285.4109802246094,294.1499938964844,298.716064453125,294.9499206542969,299.4116516113281,298.7305603027344,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165512134321,2.5216806420758082e-08,0.0011654868721961,-0.0649946182966232,0.0,0.0,0.0,-0.0173139162361621,60.0,18.688209533691406,0.0,-9.261407996064008e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001091371959773,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001149268209701,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,8.488459570799023e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001149267700384,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0005451615434139,285.41229248046875,294.1499938964844,298.7074279785156,294.9498291015625,299.4044189453125,298.72216796875,286.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628858046606,2.4909644125159506e-08,0.0011628608917817,-0.0641946420073509,0.0,0.0,0.0,-0.0171616449952125,60.0,18.64560890197754,0.0,-9.219714769415077e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.0001088240096578,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001145970236393,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,8.464100392302498e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001145969727076,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0005435970961116,285.4136657714844,294.1499938964844,298.6987609863281,294.94976806640625,299.397216796875,298.7137756347656,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595411924645,2.4519341224049643e-08,0.0011595166288316,-0.0631779730319976,0.0,0.0,0.0,-0.0169681217521429,60.0,18.59516906738281,0.0,-9.16687312724207e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001079327848856,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0001136585124186,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,8.394782344112173e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001136584614869,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0005391452577896,285.41656494140625,294.1499938964844,298.68121337890625,294.9496459960937,299.38287353515625,298.6969909667969,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500507825985,2.3408723848206137e-08,0.0011500273831188,-0.0602839365601539,0.0,0.0,0.0,-0.0164175778627395,60.0,18.45928001403809,0.0,-9.017336566330417e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001079327848856,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0001136585124186,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,8.394782344112173e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001136584614869,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0005391452577896,285.41656494140625,294.1499938964844,298.68121337890625,294.9496459960937,299.38287353515625,298.6969909667969,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500507825985,2.3408723848206137e-08,0.0011500273831188,-0.0602839365601539,0.0,0.0,0.0,-0.0164175778627395,60.0,18.45928001403809,0.0,-9.017336566330417e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001069513091351,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001126249771914,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,8.318445907207206e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001126249262597,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0005342426593415,285.4194641113281,294.1499938964844,298.6634216308594,294.9495849609375,299.3685302734375,298.6801452636719,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395952897146,2.21856630844286e-08,0.0011395731708034,-0.0570951849222183,0.0,0.0,0.0,-0.0158112738281488,60.0,18.310094833374023,0.0,-8.854080846276703e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,0.0001069513091351,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001126249771914,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,8.318445907207206e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001126249262597,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0005342426593415,285.4194641113281,294.1499938964844,298.6634216308594,294.9495849609375,299.3685302734375,298.6801452636719,286.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395952897146,2.21856630844286e-08,0.0011395731708034,-0.0570951849222183,0.0,0.0,0.0,-0.0158112738281488,60.0,18.310094833374023,0.0,-8.854080846276703e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001056375767802,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001112415484385,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,8.216265996452421e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001112414975068,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0005276802694424,285.42254638671875,294.1499938964844,298.6454162597656,294.9495849609375,299.3543701171875,298.6635131835937,286.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255955323576,2.054859038480572e-08,0.001125575043261,-0.0528243742883205,0.0,0.0,0.0,-0.014999708160758,60.0,18.11393928527832,0.0,-8.637894666208012e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001056375767802,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001112415484385,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,8.216265996452421e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001112414975068,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0005276802694424,285.42254638671875,294.1499938964844,298.6454162597656,294.9495849609375,299.3543701171875,298.6635131835937,286.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255955323576,2.054859038480572e-08,0.001125575043261,-0.0528243742883205,0.0,0.0,0.0,-0.014999708160758,60.0,18.11393928527832,0.0,-8.637894666208012e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001042221338138,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001097510103136,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.106175664579496e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001097509666578,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0005206099012866,285.4257507324219,294.1499938964844,298.6271667480469,294.9496765136719,299.34033203125,298.6470031738281,286.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878482080996946e-08,0.0011104963487014,-0.0482198596000671,0.0,0.0,0.0,-0.0141253471374511,60.0,17.897171020507812,0.0,-8.407961615830575e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,0.0001042221338138,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001097510103136,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,8.106175664579496e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001097509666578,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0005206099012866,285.4257507324219,294.1499938964844,298.6271667480469,294.9496765136719,299.34033203125,298.6470031738281,286.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878482080996946e-08,0.0011104963487014,-0.0482198596000671,0.0,0.0,0.0,-0.0141253471374511,60.0,17.897171020507812,0.0,-8.407961615830575e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.000103487924207,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001089778597815,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,8.049070311244577e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001089778088498,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0005169424111954,285.4273376464844,294.1499938964844,298.61798095703125,294.9497375488281,299.33331298828125,298.63873291015625,286.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.786993664154579e-08,0.0011026664869859,-0.0458302609622478,0.0,0.0,0.0,-0.0136717669665813,60.0,17.788299560546875,0.0,-8.289914887882335e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001027134640025,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001081623049685,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.988834113348275e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001081622613128,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0005130738136358,285.4289245605469,294.1499938964844,298.60870361328125,294.9498291015625,299.3262939453125,298.6304931640625,286.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.6904898814118496e-08,0.0010944044915959,-0.0433088280260562,0.0,0.0,0.0,-0.0131933046504855,60.0,17.67241668701172,0.0,-8.16629963651394e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001012039501802,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001065727119566,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,7.871427078498527e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001065726683009,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0005055334768258,285.4322204589844,294.1499938964844,298.59002685546875,294.9500427246094,299.3124084472656,298.6142578125,286.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023989163864826e-08,0.0010783243924379,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.432477951049805,0.0,-7.928029788217827e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001012039501802,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001065727119566,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,7.871427078498527e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001065726683009,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0005055334768258,285.4322204589844,294.1499938964844,298.59002685546875,294.9500427246094,299.3124084472656,298.6142578125,286.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023989163864826e-08,0.0010783243924379,-0.0383921116590499,0.0,0.0,0.0,-0.0122608747333288,60.0,17.432477951049805,0.0,-7.928029788217827e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.9777193099726e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001050702703651,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.760457083350047e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001050702267093,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004984065890312,285.4355773925781,294.1499938964844,298.5711364746094,294.9503173828125,299.298583984375,298.5984802246094,286.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246231667096708e-08,0.001063123694621,-0.0337425135076046,0.0,0.0,0.0,-0.0113795679062604,60.0,17.19417381286621,0.0,-7.706066185164674e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.9777193099726e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001050702703651,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.760457083350047e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001050702267093,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004984065890312,285.4355773925781,294.1499938964844,298.5711364746094,294.9503173828125,299.298583984375,298.5984802246094,286.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246231667096708e-08,0.001063123694621,-0.0337425135076046,0.0,0.0,0.0,-0.0113795679062604,60.0,17.19417381286621,0.0,-7.706066185164674e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,9.846925968304276e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001036929534166,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.658729009563103e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001036929097608,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0004918732447549,285.43902587890625,294.1499938964844,298.552001953125,294.95068359375,299.28485107421875,298.5829772949219,286.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616554829174676e-08,0.0010491892462596,-0.0294783096760511,0.0,0.0,0.0,-0.010571670718491,60.0,16.96605110168457,0.0,-7.50535704696631e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,9.846925968304276e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001036929534166,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.658729009563103e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001036929097608,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0004918732447549,285.43902587890625,294.1499938964844,298.552001953125,294.95068359375,299.28485107421875,298.5829772949219,286.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616554829174676e-08,0.0010491892462596,-0.0294783096760511,0.0,0.0,0.0,-0.010571670718491,60.0,16.96605110168457,0.0,-7.50535704696631e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.7340700449422e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001025045276037,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.570951856905594e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001025044839479,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0004862358910031,285.4425354003906,294.1499938964844,298.5326538085937,294.9511108398437,299.27117919921875,298.5677795410156,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210395195997536e-08,0.00103716540616,-0.0257976781576871,0.0,0.0,0.0,-0.0098745776340365,60.0,16.7586669921875,0.0,-7.334301699302159e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.7340700449422e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001025045276037,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.570951856905594e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001025044839479,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.0004862358910031,285.4425354003906,294.1499938964844,298.5326538085937,294.9511108398437,299.27117919921875,298.5677795410156,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210395195997536e-08,0.00103716540616,-0.0257976781576871,0.0,0.0,0.0,-0.0098745776340365,60.0,16.7586669921875,0.0,-7.334301699302159e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.680868970463052e-05,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001019442934193,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,7.529573485953733e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001019442497636,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0004835783911403,285.4443359375,294.1499938964844,298.5229187011719,294.95135498046875,299.26434326171875,298.5602722167969,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547528101450098e-09,0.001031499588862,-0.0240622516721487,0.0,0.0,0.0,-0.0095459772273898,60.0,16.660703659057617,0.0,-7.25434858850349e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,9.633151785237716e-05,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001014418085105,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,7.492460281355307e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0001014417648548,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0004811948456335,285.4461364746094,294.1499938964844,298.5130920410156,294.9515991210937,299.25750732421875,298.55279541015625,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952989460908611e-09,0.0010264129377901,-0.022505534812808,0.0,0.0,0.0,-0.0092512257397174,60.0,16.56652069091797,0.0,-7.183010097833177e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.55549767240882e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001006240709102,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.432061829604208e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001006240272545,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004773158580064,285.4498596191406,294.1499938964844,298.49334716796875,294.9521789550781,299.24383544921875,298.5380249023437,286.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985449634873021e-09,0.0010181376710534,-0.0199718214571476,0.0,0.0,0.0,-0.0087715648114681,60.0,16.40463638305664,0.0,-7.06766769553724e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.55549767240882e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001006240709102,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.432061829604208e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001006240272545,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004773158580064,285.4498596191406,294.1499938964844,298.49334716796875,294.9521789550781,299.24383544921875,298.5380249023437,286.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181457037106,7.985449634873021e-09,0.0010181376710534,-0.0199718214571476,0.0,0.0,0.0,-0.0087715648114681,60.0,16.40463638305664,0.0,-7.06766769553724e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.48930683080107e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.99270414467901e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.380580063909292e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.992700506700204e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0004740095173474,285.4536437988281,294.1499938964844,298.4733581542969,294.9527893066406,299.23016357421875,298.52325439453125,286.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607431095799265e-09,0.0010110872099176,-0.0178118459880352,0.0,0.0,0.0,-0.0083627309650182,60.0,16.262924194335938,0.0,-6.970088151092568e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.48930683080107e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.99270414467901e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.380580063909292e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.992700506700204e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0004740095173474,285.4536437988281,294.1499938964844,298.4733581542969,294.9527893066406,299.23016357421875,298.52325439453125,286.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607431095799265e-09,0.0010110872099176,-0.0178118459880352,0.0,0.0,0.0,-0.0083627309650182,60.0,16.262924194335938,0.0,-6.970088151092568e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.441660949960352e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.942531323758884e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.343522156588733e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.942526958184315e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.000471629522508,285.45751953125,294.1499938964844,298.45318603515625,294.9535217285156,299.2164306640625,298.50830078125,286.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.5671006410639166e-09,0.001006010104902,-0.0162568930536508,0.0,0.0,0.0,-0.0080684321001172,60.0,16.144868850708008,0.0,-6.900268090248576e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,9.441660949960352e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.942531323758884e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.343522156588733e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.942526958184315e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.000471629522508,285.45751953125,294.1499938964844,298.45318603515625,294.9535217285156,299.2164306640625,298.50830078125,286.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.5671006410639166e-09,0.001006010104902,-0.0162568930536508,0.0,0.0,0.0,-0.0080684321001172,60.0,16.144868850708008,0.0,-6.900268090248576e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.413055522600187e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.912407404044644e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.321273005800322e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.912403766065836e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.000470200611744,285.46148681640625,294.1499938964844,298.43280029296875,294.95428466796875,299.2026062011719,298.4928894042969,286.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677749862725e-09,0.0010029613040387,-0.0153232449665665,0.0,0.0,0.0,-0.0078917322680354,60.0,16.052946090698242,0.0,-6.858517309638047e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,9.413055522600187e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.912407404044644e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.321273005800322e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.912403766065836e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.000470200611744,285.46148681640625,294.1499938964844,298.43280029296875,294.95428466796875,299.2026062011719,298.4928894042969,286.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210677749862725e-09,0.0010029613040387,-0.0153232449665665,0.0,0.0,0.0,-0.0078917322680354,60.0,16.052946090698242,0.0,-6.858517309638047e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,9.403056901646778e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.901878365781158e-05,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,7.313496462302282e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,9.901874727802352e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0004697011609096,285.4635009765625,294.1499938964844,298.4225158691406,294.9547119140625,299.1956481933594,298.4848937988281,286.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091630663759e-09,0.0010018934262916,-0.0149968853220343,0.0,0.0,0.0,-0.0078299567103385,60.0,16.01468849182129,0.0,-6.843953315183171e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,9.400198905495928e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.898869029711932e-05,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,7.31127365725115e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.898865391733123e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0004695584066212,285.4655456542969,294.1499938964844,298.4122009277344,294.9551696777344,299.1886901855469,298.4768981933594,286.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050474787855364e-09,0.0010015888838097,-0.0149035826325416,0.0,0.0,0.0,-0.0078123002313077,60.0,15.981669425964355,0.0,-6.83979237692256e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.406090248376132e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,9.905073238769546e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,7.315856055356562e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.90506960079074e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0004698527336586,285.4697265625,294.1499938964844,298.39141845703125,294.9560852050781,299.17462158203125,298.4595031738281,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123861417961507e-09,0.0010022157803177,-0.0150958271697163,0.0,0.0,0.0,-0.0078486781567335,60.0,15.942917823791504,0.0,-6.848367206657714e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,9.406090248376132e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,9.905073238769546e-05,299.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,7.315856055356562e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.90506960079074e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0004698527336586,285.4697265625,294.1499938964844,298.39141845703125,294.9560852050781,299.17462158203125,298.4595031738281,286.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123861417961507e-09,0.0010022157803177,-0.0150958271697163,0.0,0.0,0.0,-0.0078486781567335,60.0,15.942917823791504,0.0,-6.848367206657714e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.418277477379888e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.917906572809444e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.325334445340559e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.917902934830636e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004704615275841,285.4739990234375,294.1499938964844,298.37042236328125,294.95709228515625,299.160400390625,298.4408874511719,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.920062065124512,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.418277477379888e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.917906572809444e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.325334445340559e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,9.917902934830636e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0004704615275841,285.4739990234375,294.1499938964844,298.37042236328125,294.95709228515625,299.160400390625,298.4408874511719,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935223981738,0.0,0.0,0.0,-0.0079239439219236,60.0,15.920062065124512,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
