time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.433725790586324e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.934174158843234e-05,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.33734923414886e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.934170520864428e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004712331865448,285.4783935546875,294.1499938964844,298.3492126464844,294.95819091796875,299.1460266113281,298.4213562011719,286.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468126478864633e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.90602207183838,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.433725790586324e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.934174158843234e-05,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.33734923414886e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.934170520864428e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004712331865448,285.4783935546875,294.1499938964844,298.3492126464844,294.95819091796875,299.1460266113281,298.4213562011719,286.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468126478864633e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.008019340224564,60.0,15.90602207183838,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.445977775612846e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.947076614480466e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,7.346879283431917e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.94707297650166e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004718452400993,285.48297119140625,294.1499938964844,298.3278503417969,294.9593505859375,299.1314392089844,298.40069580078125,286.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620762160736149e-09,0.0010064634261652,-0.0163974612951278,0.0,0.0,0.0,-0.0080950055271387,60.0,15.895658493041992,0.0,-6.906565630515615e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.445977775612846e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.947076614480466e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,7.346879283431917e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.94707297650166e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004718452400993,285.48297119140625,294.1499938964844,298.3278503417969,294.9593505859375,299.1314392089844,298.40069580078125,286.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620762160736149e-09,0.0010064634261652,-0.0163974612951278,0.0,0.0,0.0,-0.0080950055271387,60.0,15.895658493041992,0.0,-6.906565630515615e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.451459482079372e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.952848631655796e-05,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.351142994593829e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.95284499367699e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004721190780401,285.4852294921875,294.1499938964844,298.31707763671875,294.9599304199219,299.1241760253906,298.3904113769531,286.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689054643516101e-09,0.0010070537682622,-0.0165763422846794,0.0,0.0,0.0,-0.0081288935616612,60.0,15.889827728271484,0.0,-6.914583394745932e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.45601423154585e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.957644942915068e-05,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.354684930760413e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.95764130493626e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0004723465826828,285.4875183105469,294.1499938964844,298.3062744140625,294.9605712890625,299.11688232421875,298.3800048828125,286.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745790148698916e-09,0.0010075381724163,-0.0167249552905559,0.0,0.0,0.0,-0.0081570167094469,60.0,15.883563995361328,0.0,-6.921247575064626e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.4630682724528e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.965072968043388e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.360171730397269e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.96507005766034e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0004726989427581,285.49224853515625,294.1499938964844,298.28448486328125,294.9618835449219,299.10205078125,298.3586120605469,286.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.870150566101074,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.4630682724528e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.965072968043388e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.360171730397269e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.96507005766034e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0004726989427581,285.49224853515625,294.1499938964844,298.28448486328125,294.9618835449219,299.10205078125,298.3586120605469,286.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.870150566101074,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.469497308600694e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,9.971843246603385e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.365171768469736e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.971839608624578e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0004730201035272,285.4971008300781,294.1499938964844,298.2625427246094,294.9632873535156,299.08709716796875,298.3369140625,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736250169222e-09,0.0010089728748425,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.85671615600586,0.0,-6.940994978776871e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.469497308600694e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,9.971843246603385e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.365171768469736e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.971839608624578e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0004730201035272,285.4971008300781,294.1499938964844,298.2625427246094,294.9632873535156,299.08709716796875,298.3369140625,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736250169222e-09,0.0010089728748425,-0.0171648673713207,0.0,0.0,0.0,-0.0082402676343917,60.0,15.85671615600586,0.0,-6.940994978776871e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.475318802287802e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,9.977973240893334e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.369698869297281e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.977969602914528e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004733108798973,285.5019836425781,294.1499938964844,298.2403869628906,294.9647521972656,299.07208251953125,298.3150329589844,286.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986243583639862e-09,0.0010095917386934,-0.0173547882586717,0.0,0.0,0.0,-0.0082762064412236,60.0,15.842621803283691,0.0,-6.949529307576088e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.475318802287802e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,9.977973240893334e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,7.369698869297281e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,9.977969602914528e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004733108798973,285.5019836425781,294.1499938964844,298.2403869628906,294.9647521972656,299.07208251953125,298.3150329589844,286.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986243583639862e-09,0.0010095917386934,-0.0173547882586717,0.0,0.0,0.0,-0.0082762064412236,60.0,15.842621803283691,0.0,-6.949529307576088e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,9.483603207627311e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.98669711407274e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,7.376142457360402e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.986693476093932e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004737247363664,285.5069885253906,294.1499938964844,298.21807861328125,294.96630859375,299.056884765625,298.2926940917969,286.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089441922403239e-09,0.0010104741668328,-0.017625093460083,0.0,0.0,0.0,-0.0083273667842149,60.0,15.831157684326172,0.0,-6.961684562156736e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,9.483603207627311e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.98669711407274e-05,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,7.376142457360402e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.986693476093932e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004737247363664,285.5069885253906,294.1499938964844,298.21807861328125,294.96630859375,299.056884765625,298.2926940917969,286.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089441922403239e-09,0.0010104741668328,-0.017625093460083,0.0,0.0,0.0,-0.0083273667842149,60.0,15.831157684326172,0.0,-6.961684562156736e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.488764044363052e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,9.992131526814774e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,7.380156603176147e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.992127888835968e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0004739825380966,285.5095520019531,294.1499938964844,298.20684814453125,294.96710205078125,299.0492248535156,298.2814025878906,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153731829134813e-09,0.0010110225994139,-0.0177934858947992,0.0,0.0,0.0,-0.0083592310547828,60.0,15.826834678649902,0.0,-6.969262500433615e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,9.494036203250288e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.997683082474396e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,7.3842573328875e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.99768017209135e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0004742458986584,285.5120849609375,294.1499938964844,298.195556640625,294.9679260253906,299.04156494140625,298.27008056640625,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115917539224,7.219409958736378e-09,0.0010115844197571,-0.0179655123502016,0.0,0.0,0.0,-0.0083917919546365,60.0,15.822653770446776,0.0,-6.977008126796137e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.509701339993626e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001001417986117,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,7.396441651508212e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001001417695078,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0004750284424517,285.5173034667969,294.1499938964844,298.1728820800781,294.9696350097656,299.02587890625,298.2449951171875,286.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132588213309,7.414568958807876e-09,0.0010132513707503,-0.0184766706079244,0.0,0.0,0.0,-0.0084885312244296,60.0,15.817466735839844,0.0,-7.000049606631364e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.509701339993626e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001001417986117,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,7.396441651508212e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001001417695078,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0004750284424517,285.5173034667969,294.1499938964844,298.1728820800781,294.9696350097656,299.02587890625,298.2449951171875,286.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132588213309,7.414568958807876e-09,0.0010132513707503,-0.0184766706079244,0.0,0.0,0.0,-0.0084885312244296,60.0,15.817466735839844,0.0,-7.000049606631364e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.531481191515924e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001003711513476,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,7.413380808429793e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001003711149678,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.000476116372738,285.5226745605469,294.1499938964844,298.1499938964844,294.971435546875,299.00946044921875,298.21417236328125,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155802592635,7.685907910115475e-09,0.0010155725758522,-0.0191873311996459,0.0,0.0,0.0,-0.0086230505257844,60.0,15.812527656555176,0.0,-7.032147664176591e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.531481191515924e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001003711513476,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,7.413380808429793e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001003711149678,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.000476116372738,285.5226745605469,294.1499938964844,298.1499938964844,294.971435546875,299.00946044921875,298.21417236328125,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155802592635,7.685907910115475e-09,0.0010155725758522,-0.0191873311996459,0.0,0.0,0.0,-0.0086230505257844,60.0,15.812527656555176,0.0,-7.032147664176591e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.555120777804404e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001006200836854,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,7.431767153320834e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001006200473057,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004772972315549,285.5281066894531,294.1499938964844,298.1086730957031,294.9613952636719,298.9930725097656,298.184326171875,286.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980418992303841e-09,0.0010180918034166,-0.0199586488306522,0.0,0.0,0.0,-0.0087690567597746,60.0,15.811553001403809,0.0,-7.0670708396392e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.555120777804404e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001006200836854,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,7.431767153320834e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,0.0001006200473057,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004772972315549,285.5281066894531,294.1499938964844,298.1086730957031,294.9613952636719,298.9930725097656,298.184326171875,286.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980418992303841e-09,0.0010180918034166,-0.0199586488306522,0.0,0.0,0.0,-0.0087690567597746,60.0,15.811553001403809,0.0,-7.0670708396392e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.590573608875276e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001009934203466,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.459341577487066e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001009933912428,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0004790681996382,285.5335998535156,294.1499938964844,298.03228759765625,294.9286193847656,298.97576904296875,298.14337158203125,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422118114026489e-09,0.0010218666866421,-0.0211153868585824,0.0,0.0,0.0,-0.0089880153536796,60.0,15.793663024902344,0.0,-7.119609080064039e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.590573608875276e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001009934203466,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.459341577487066e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001009933912428,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0004790681996382,285.5335998535156,294.1499938964844,298.03228759765625,294.9286193847656,298.97576904296875,298.14337158203125,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218750685453,8.422118114026489e-09,0.0010218666866421,-0.0211153868585824,0.0,0.0,0.0,-0.0089880153536796,60.0,15.793663024902344,0.0,-7.119609080064039e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.61086989264004e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001012071516015,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.475127495126799e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001012071152217,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0004800820315722,285.536376953125,294.1499938964844,297.98175048828125,294.9041748046875,298.9667358398437,298.1195678710937,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674983398293534e-09,0.0010240285191684,-0.0217775627970695,0.0,0.0,0.0,-0.0091133695095777,60.0,15.7784423828125,0.0,-7.149773750825261e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.636518370825796e-05,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001014772351481,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,7.495075988117605e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001014772060443,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004813632112927,285.5392150878906,294.1499938964844,297.92340087890625,294.8746337890625,298.9568176269531,298.0820617675781,286.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994529565597986e-09,0.0010267606703564,-0.0226143151521682,0.0,0.0,0.0,-0.0092717809602618,60.0,15.75123405456543,0.0,-7.187983896983496e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.694153413875028e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001020841664285,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.539903890574351e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001020841300487,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004842422204092,285.54498291015625,294.1499938964844,297.7846069335937,294.8009338378906,298.9351806640625,297.99176025390625,286.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.681304931640623,0.0,-7.274221047737228e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.694153413875028e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001020841664285,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.539903890574351e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0001020841300487,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004842422204092,285.54498291015625,294.1499938964844,297.7846069335937,294.8009338378906,298.9351806640625,297.99176025390625,286.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.71261204796292e-09,0.0010329005308449,-0.024494482204318,0.0,0.0,0.0,-0.0096277631819248,60.0,15.681304931640623,0.0,-7.274221047737228e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.762480476638302e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000102803678601,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,7.593046757392585e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001028036494972,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004876552848145,285.5508728027344,294.1499938964844,297.6184387207031,294.7089233398437,298.9107360839844,297.8714904785156,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.58974838256836,0.0,-7.37712113618727e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.762480476638302e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000102803678601,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,7.593046757392585e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001028036494972,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004876552848145,285.5508728027344,294.1499938964844,297.6184387207031,294.7089233398437,298.9107360839844,297.8714904785156,286.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.056390530607132e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.58974838256836,0.0,-7.37712113618727e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.842648432822898e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001036478861351,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.655399531358853e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001036478497553,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.00049165985547,285.5569152832031,294.1499938964844,297.4274597167969,294.60009765625,298.8829650878906,297.71942138671875,286.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.0105449482798576,60.0,15.477752685546877,0.0,-7.498775289604964e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.842648432822898e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001036478861351,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.655399531358853e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001036478497553,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.00049165985547,285.5569152832031,294.1499938964844,297.4274597167969,294.60009765625,298.8829650878906,297.71942138671875,286.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.029337478801608,0.0,0.0,0.0,-0.0105449482798576,60.0,15.477752685546877,0.0,-7.498775289604964e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.937527647707611e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001046470060828,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,7.729194476269186e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001046469769789,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0004963992978446,285.5631103515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8514404296875,297.534912109375,286.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744884259063838e-08,0.0010588277364149,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.349090576171877,0.0,-7.644040778131966e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.937527647707611e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001046470060828,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,7.729194476269186e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001046469769789,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0004963992978446,285.5631103515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8514404296875,297.534912109375,286.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744884259063838e-08,0.0010588277364149,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.349090576171877,0.0,-7.644040778131966e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,9.98691321001388e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001051670624292,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,7.767605711705983e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001051670333254,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0004988661967217,285.56622314453125,294.1499938964844,297.1000366210937,294.40850830078125,298.8343811035156,297.433349609375,286.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641034459695,1.3360206274626309e-08,0.0010640900582075,-0.0340406820178031,0.0,0.0,0.0,-0.0114360284060239,60.0,15.278630256652832,0.0,-7.720203143435357e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001004357181955,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001057637055055,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.811673276592046e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,0.0001057636691257,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0005016963696107,285.56939697265625,294.1499938964844,296.98126220703125,294.3378295898437,298.81658935546875,297.3241271972656,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066158016134978e-08,0.0010701313149183,-0.0358872599899768,0.0,0.0,0.0,-0.0117860222235322,60.0,15.205442428588867,0.0,-7.808048252400114e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001014161389321,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001067961347871,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.887928222771734e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001067960984073,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.000506593787577,285.575927734375,294.1499938964844,296.7311706542969,294.1873779296875,298.7763671875,297.0813903808594,286.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.52877301928811e-08,0.0010805701604112,-0.0390817150473594,0.0,0.0,0.0,-0.0123915746808052,60.0,15.02750015258789,0.0,-7.961229187003482e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0001014161389321,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001067961347871,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.887928222771734e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001067960984073,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.000506593787577,285.575927734375,294.1499938964844,296.7311706542969,294.1873779296875,298.7763671875,297.0813903808594,286.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805854108184,1.52877301928811e-08,0.0010805701604112,-0.0390817150473594,0.0,0.0,0.0,-0.0123915746808052,60.0,15.02750015258789,0.0,-7.961229187003482e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001022091528284,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001076312182703,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.949607243062928e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0001076311891665,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005105551099404,285.5825500488281,294.1499938964844,296.46649169921875,294.02606201171875,298.7313842773437,296.81982421875,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890392586588,1.627582513208381e-08,0.0010890230769291,-0.0416647531092166,0.0,0.0,0.0,-0.0128814345225691,60.0,14.805428504943848,0.0,-8.086218628022834e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
