time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001022091528284,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0001076312182703,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.949607243062928e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0001076311891665,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0005105551099404,285.5825500488281,294.1499938964844,296.46649169921875,294.02606201171875,298.7313842773437,296.81982421875,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890392586588,1.627582513208381e-08,0.0010890230769291,-0.0416647531092166,0.0,0.0,0.0,-0.0128814345225691,60.0,14.805428504943848,0.0,-8.086218628022834e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.000102862206404,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001083189126802,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,8.000399975571781e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001083188835764,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.000513817241881,285.5893249511719,294.1499938964844,296.1897888183594,293.85546875,298.68170166015625,296.54473876953125,286.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959974024444,1.7089519133151043e-08,0.0010959802893921,-0.0437912680208683,0.0,0.0,0.0,-0.0132848154753446,60.0,14.545915603637695,0.0,-8.189877576114668e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.000102862206404,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001083189126802,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,8.000399975571781e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001083188835764,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.000513817241881,285.5893249511719,294.1499938964844,296.1897888183594,293.85546875,298.68170166015625,296.54473876953125,286.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959974024444,1.7089519133151043e-08,0.0010959802893921,-0.0437912680208683,0.0,0.0,0.0,-0.0132848154753446,60.0,14.545915603637695,0.0,-8.189877576114668e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001034102679113,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001088960489141,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,8.043026900850236e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001088960198103,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005165549227967,285.59625244140625,294.1499938964844,295.90362548828125,293.67724609375,298.6268615722656,296.2587585449219,286.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018390068784,1.7772402216564842e-08,0.0011018211953341,-0.0455754734575748,0.0,0.0,0.0,-0.0136233577504754,60.0,14.25043487548828,0.0,-8.27738020348079e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001034102679113,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001088960489141,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,8.043026900850236e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001088960198103,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005165549227967,285.59625244140625,294.1499938964844,295.90362548828125,293.67724609375,298.6268615722656,296.2587585449219,286.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018390068784,1.7772402216564842e-08,0.0011018211953341,-0.0455754734575748,0.0,0.0,0.0,-0.0136233577504754,60.0,14.25043487548828,0.0,-8.27738020348079e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,0.0001036334360833,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001091310550691,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,8.060385152930394e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001091310259653,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0005176697159186,285.5997314453125,294.1499938964844,295.7577819824219,293.58575439453125,298.5978698730469,296.1135559082031,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042244732379,1.8050478445275082e-08,0.0011042064288631,-0.0463018864393234,0.0,0.0,0.0,-0.0137612493708729,60.0,14.091614723205566,0.0,-8.31314466154254e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.000103783851955,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001092894526664,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.072083437582478e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001092894235625,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005184210604056,285.6032409667969,294.1499938964844,295.6105651855469,293.4930114746094,298.56787109375,295.9671936035156,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058240197598,1.823788586818864e-08,0.0011058058589696,-0.0467914156615734,0.0,0.0,0.0,-0.0138541394844651,60.0,13.924688339233398,0.0,-8.33729174587461e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001038024638546,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001093090468202,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.0735313531477e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001093090177164,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005185140180401,285.6103515625,294.1499938964844,295.3131408691406,293.30450439453125,298.50341796875,295.67266845703125,286.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.82610531140881e-08,0.0011060006218031,-0.0468519330024719,0.0,0.0,0.0,-0.0138656077906489,60.0,13.550874710083008,-0.0,-8.34027957807848e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001038024638546,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001093090468202,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.0735313531477e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001093090177164,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005185140180401,285.6103515625,294.1499938964844,295.3131408691406,293.30450439453125,298.50341796875,295.67266845703125,286.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060188990086,1.82610531140881e-08,0.0011060006218031,-0.0468519330024719,0.0,0.0,0.0,-0.0138656077906489,60.0,13.550874710083008,-0.0,-8.34027957807848e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001035644891089,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001090584482881,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,8.055022044572979e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001090584191842,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0005173253011889,285.6175231933594,294.1499938964844,295.013916015625,293.11346435546875,298.434326171875,295.3797302246094,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110348907765,1.796450810331862e-08,0.0011034711496904,-0.0460773147642612,0.0,0.0,0.0,-0.0137186292558908,60.0,13.141544342041016,-0.0,-8.302079379518545e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001035644891089,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001090584482881,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,8.055022044572979e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001090584191842,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0005173253011889,285.6175231933594,294.1499938964844,295.013916015625,293.11346435546875,298.434326171875,295.3797302246094,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110348907765,1.796450810331862e-08,0.0011034711496904,-0.0460773147642612,0.0,0.0,0.0,-0.0137186292558908,60.0,13.141544342041016,-0.0,-8.302079379518545e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001031070132739,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001085767071344,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,8.019440429052338e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001085766780306,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0005150401266291,285.6247253417969,294.1499938964844,294.7154541015625,292.9217529296875,298.3634948730469,295.08856201171875,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098605338484,1.7394453877273012e-08,0.0010985878761857,-0.0445880405604839,0.0,0.0,0.0,-0.0134359849616885,60.0,12.715447425842283,-0.0,-8.228893477735255e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0001031070132739,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001085767071344,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,8.019440429052338e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001085766780306,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0005150401266291,285.6247253417969,294.1499938964844,294.7154541015625,292.9217529296875,298.3634948730469,295.08856201171875,286.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098605338484,1.7394453877273012e-08,0.0010985878761857,-0.0445880405604839,0.0,0.0,0.0,-0.0134359849616885,60.0,12.715447425842283,-0.0,-8.228893477735255e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001023267395794,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001077550332411,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.958751666592434e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001077550041372,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0005111424834467,285.6319580078125,294.1499938964844,294.4203186035156,292.7311706542969,298.2891540527344,294.8045654296875,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902931680902,1.6422188053866194e-08,0.0010902767535299,-0.0420472994446754,0.0,0.0,0.0,-0.0129540041089057,60.0,12.258611679077148,-0.0,-8.10481495250315e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001023267395794,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001077550332411,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.958751666592434e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001077550041372,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0005111424834467,285.6319580078125,294.1499938964844,294.4203186035156,292.7311706542969,298.2891540527344,294.8045654296875,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902931680902,1.6422188053866194e-08,0.0010902767535299,-0.0420472994446754,0.0,0.0,0.0,-0.0129540041089057,60.0,12.258611679077148,-0.0,-8.10481495250315e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001018516704789,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001072547602234,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,7.921802171040326e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0001072547383955,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0005087694735266,285.63555908203125,294.1499938964844,294.2748107910156,292.6369323730469,298.2505187988281,294.6667785644531,286.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852303821593,1.5830236677061293e-08,0.0010852145496755,-0.0405000112950801,0.0,0.0,0.0,-0.0126605462282896,60.0,12.021441459655762,-0.0,-8.029732612158116e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001013352375593,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001067109333234,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.881635247031227e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0001067109114956,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0005061897682026,285.6391906738281,294.1499938964844,294.1310729980469,292.543701171875,298.2110900878906,294.5318908691406,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797278955578,1.5186751411988553e-08,0.001079712761566,-0.0388176925480365,0.0,0.0,0.0,-0.012341545894742,60.0,11.781758308410645,-0.0,-7.948509761490642e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001002364952,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001055539032677,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,7.796176942065358e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001055538741638,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.000500701367855,285.6464233398437,294.1499938964844,293.85028076171875,292.3612365722656,298.1299743652344,294.2723388671875,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680215200409,1.3817708754970681e-08,0.0010680077830329,-0.0352374240756034,0.0,0.0,0.0,-0.0116628604009747,60.0,11.303131103515623,-0.0,-7.77707569454833e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001002364952,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001055539032677,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,7.796176942065358e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001055538741638,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.000500701367855,285.6464233398437,294.1499938964844,293.85028076171875,292.3612365722656,298.1299743652344,294.2723388671875,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680215200409,1.3817708754970681e-08,0.0010680077830329,-0.0352374240756034,0.0,0.0,0.0,-0.0116628604009747,60.0,11.303131103515623,-0.0,-7.77707569454833e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,9.912112000165509e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001043793599819,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.709425699431449e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001043793308781,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004951298469677,285.6536560058594,294.1499938964844,293.5804748535156,292.1858215332031,298.0464172363281,294.0254211425781,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056136097759,1.242795999445434e-08,0.0010561236413195,-0.031601645052433,0.0,0.0,0.0,-0.0109738996252417,60.0,10.832320213317873,-0.0,-7.604958796036956e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,9.912112000165509e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001043793599819,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.709425699431449e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001043793308781,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004951298469677,285.6536560058594,294.1499938964844,293.5804748535156,292.1858215332031,298.0464172363281,294.0254211425781,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056136097759,1.242795999445434e-08,0.0010561236413195,-0.031601645052433,0.0,0.0,0.0,-0.0109738996252417,60.0,10.832320213317873,-0.0,-7.604958796036956e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.808713366510348e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001032905274769,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.62900453992188e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.000103290498373,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004899649065919,285.660888671875,294.1499938964844,293.32421875,292.0195007324219,297.96044921875,293.7934265136719,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451184352859,1.1139644762181432e-08,0.001045107259415,-0.0282301232218742,0.0,0.0,0.0,-0.0103352265432477,60.0,10.383403778076172,-0.0,-7.447122385428885e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.808713366510348e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001032905274769,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.62900453992188e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.000103290498373,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004899649065919,285.660888671875,294.1499938964844,293.32421875,292.0195007324219,297.96044921875,293.7934265136719,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451184352859,1.1139644762181432e-08,0.001045107259415,-0.0282301232218742,0.0,0.0,0.0,-0.0103352265432477,60.0,10.383403778076172,-0.0,-7.447122385428885e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.721361857373267e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001023706645355,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.56106455810368e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001023706427076,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004856015148106,285.6680908203125,294.1499938964844,293.0840759277344,291.8643493652344,297.87237548828125,293.57568359375,286.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358100989833,1.005127447939458e-08,0.0010357999708503,-0.0253811161965131,0.0,0.0,0.0,-0.0097956703975796,60.0,9.966316223144531,-0.0,-7.31506943907334e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,9.721361857373267e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001023706645355,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.56106455810368e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001023706427076,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004856015148106,285.6680908203125,294.1499938964844,293.0840759277344,291.8643493652344,297.87237548828125,293.57568359375,286.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358100989833,1.005127447939458e-08,0.0010357999708503,-0.0253811161965131,0.0,0.0,0.0,-0.0097956703975796,60.0,9.966316223144531,-0.0,-7.31506943907334e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.685636905487628e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.000101994468423,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,7.533278403570876e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001019944393192,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0004838169843424,285.6717224121094,294.1499938964844,292.9708557128906,291.7915954589844,297.8275756835937,293.4720153808594,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320043656975,9.606158535291344e-09,0.0010319947032257,-0.0242157634347677,0.0,0.0,0.0,-0.009575012139976,60.0,9.773093223571776,-0.0,-7.261403567326853e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.65630024438724e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001016855385387,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.510461000492796e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001016855167108,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.000482351577375,285.6753234863281,294.1499938964844,292.86260986328125,291.7224426269531,297.7823181152344,293.3712158203125,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288780322298,9.240641141161632e-09,0.0010288688354194,-0.0232587363570928,0.0,0.0,0.0,-0.0093938075006008,60.0,9.590821266174316,-0.0,-7.217482078658578e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.61503537837416e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.000101251003798,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.478366023860872e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001012509746942,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004802903276868,285.6825866699219,294.1499938964844,292.662353515625,291.5959777832031,297.69061279296875,293.1771850585937,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244799777865,8.726497746636142e-09,0.0010244712466374,-0.021912457421422,0.0,0.0,0.0,-0.0091389184817671,60.0,9.260865211486816,-0.0,-7.155926340374208e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.61503537837416e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.000101251003798,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.478366023860872e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001012509746942,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0004802903276868,285.6825866699219,294.1499938964844,292.662353515625,291.5959777832031,297.69061279296875,293.1771850585937,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244799777865,8.726497746636142e-09,0.0010244712466374,-0.021912457421422,0.0,0.0,0.0,-0.0091389184817671,60.0,9.260865211486816,-0.0,-7.155926340374208e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.59155149757862e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001010037012747,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,7.460100459866226e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001010036721709,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0004791172395925,285.6898803710937,294.1499938964844,292.48590087890625,291.487060546875,297.5975646972656,292.9925537109375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219769319519,8.433887366265935e-09,0.0010219684336334,-0.0211462080478668,0.0,0.0,0.0,-0.008993855677545,60.0,8.974833488464355,-0.0,-7.121011691424428e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.59155149757862e-05,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001010037012747,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,7.460100459866226e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,0.0001010036721709,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0004791172395925,285.6898803710937,294.1499938964844,292.48590087890625,291.487060546875,297.5975646972656,292.9925537109375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219769319519,8.433887366265935e-09,0.0010219684336334,-0.0211462080478668,0.0,0.0,0.0,-0.008993855677545,60.0,8.974833488464355,-0.0,-7.121011691424428e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.577769378665836e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001008585677482,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.449381519109011e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001008585459203,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0004784288175869,285.6972351074219,294.1499938964844,292.3358154296875,291.3978881835937,297.5035095214844,292.820556640625,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508352667,8.262166062422693e-09,0.0010205000871792,-0.0206965096294879,0.0,0.0,0.0,-0.0089087262749671,60.0,8.735570907592773,-0.0,-7.100560850403782e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,9.577769378665836e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001008585677482,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.449381519109011e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001008585459203,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0004784288175869,285.6972351074219,294.1499938964844,292.3358154296875,291.3978881835937,297.5035095214844,292.820556640625,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020508352667,8.262166062422693e-09,0.0010205000871792,-0.0206965096294879,0.0,0.0,0.0,-0.0089087262749671,60.0,8.735570907592773,-0.0,-7.100560850403782e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.56946169026196e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001007710816338,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.442919741151854e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001007710598059,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0004780138551723,285.70465087890625,294.1499938964844,292.214599609375,291.33062744140625,297.4089660644531,292.66241455078125,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196226648986,8.158645314892965e-09,0.0010196145158261,-0.0204254053533077,0.0,0.0,0.0,-0.0088574048131704,60.0,8.536859512329102,-0.0,-7.088246434250324e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.56946169026196e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001007710816338,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,7.442919741151854e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001007710598059,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0004780138551723,285.70465087890625,294.1499938964844,292.214599609375,291.33062744140625,297.4089660644531,292.66241455078125,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196226648986,8.158645314892965e-09,0.0010196145158261,-0.0204254053533077,0.0,0.0,0.0,-0.0088574048131704,60.0,8.536859512329102,-0.0,-7.088246434250324e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.56732837948948e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001007486207527,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,7.441260095220059e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001007485989248,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0004779072769451,285.7083435058594,294.1499938964844,292.1656494140625,291.3058776855469,297.36163330078125,292.5896301269531,286.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193958878517,8.132058582077661e-09,0.0010193877387791,-0.0203557778149843,0.0,0.0,0.0,-0.0088442275300621,60.0,8.453734397888184,-0.0,-7.085085229618926e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.566546941641718e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001007403916446,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,7.440652552759275e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001007403698167,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004778682487085,285.71209716796875,294.1499938964844,292.1248474121094,291.28741455078125,297.3143615722656,292.5216979980469,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193125344812,8.12231792934881e-09,0.0010193043854087,-0.0203302688896656,0.0,0.0,0.0,-0.0088393976911902,60.0,8.382229804992676,-0.0,-7.083927755502374e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.568746463628486e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007635510177,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.44236313039437e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001007635291898,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0004779781156685,285.7196044921875,294.1499938964844,292.06915283203125,291.2704162597656,297.220458984375,292.4033203125,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195464128628,8.149704910920264e-09,0.0010195382637903,-0.0204019919037818,0.0,0.0,0.0,-0.0088529735803604,60.0,8.277608871459961,-0.0,-7.087183462317628e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.568746463628486e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001007635510177,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,7.44236313039437e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001007635291898,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0004779781156685,285.7196044921875,294.1499938964844,292.06915283203125,291.2704162597656,297.220458984375,292.4033203125,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195464128628,8.149704910920264e-09,0.0010195382637903,-0.0204019919037818,0.0,0.0,0.0,-0.0088529735803604,60.0,8.277608871459961,-0.0,-7.087183462317628e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
