time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.57464362727478e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.00010082564404,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,7.446949166478589e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001008256222121,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0004782726755365,285.7271728515625,294.1499938964844,292.04998779296875,291.28173828125,297.1275939941406,292.3075866699219,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.223164371656821e-09,0.0010201658587902,-0.0205943714827299,0.0,0.0,0.0,-0.0088893882930278,60.0,8.218094825744629,-0.0,-7.095920295796533e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.57464362727478e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.00010082564404,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,7.446949166478589e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0001008256222121,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0004782726755365,285.7271728515625,294.1499938964844,292.04998779296875,291.28173828125,297.1275939941406,292.3075866699219,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.223164371656821e-09,0.0010201658587902,-0.0205943714827299,0.0,0.0,0.0,-0.0088893882930278,60.0,8.218094825744629,-0.0,-7.095920295796533e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.581776248523964e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0001009007610264,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.452497084159404e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001009007391985,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0004786289937328,285.7348022460937,294.1499938964844,292.04998779296875,291.3076477050781,297.0362548828125,292.23651123046875,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209348984062,8.31202218165572e-09,0.0010209266329184,-0.0208270717412233,0.0,0.0,0.0,-0.0089334435760974,60.0,8.199834823608398,-0.0,-7.106495303332849e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,9.581776248523964e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0001009007610264,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.452497084159404e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001009007391985,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0004786289937328,285.7348022460937,294.1499938964844,292.04998779296875,291.3076477050781,297.0362548828125,292.23651123046875,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209348984062,8.31202218165572e-09,0.0010209266329184,-0.0208270717412233,0.0,0.0,0.0,-0.0089334435760974,60.0,8.199834823608398,-0.0,-7.106495303332849e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.58065575105138e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001008889594231,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.451625424437225e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001008889375953,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0004785730561707,285.7424621582031,294.1499938964844,292.04998779296875,291.3329772949219,296.9465026855469,292.1844177246094,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298055576005936e-09,0.0010208081221207,-0.0207904949784278,0.0,0.0,0.0,-0.008926523849368,60.0,8.196541786193848,-0.0,-7.10483263333117e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.58065575105138e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001008889594231,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.451625424437225e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001008889375953,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0004785730561707,285.7424621582031,294.1499938964844,292.04998779296875,291.3329772949219,296.9465026855469,292.1844177246094,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298055576005936e-09,0.0010208081221207,-0.0207904949784278,0.0,0.0,0.0,-0.008926523849368,60.0,8.196541786193848,-0.0,-7.10483263333117e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.575363219482824e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001008332255878,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.447509415214881e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0001008332037599,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0004783086769748,285.7463073730469,294.1499938964844,292.04998779296875,291.3454284667969,296.9023132324219,292.164794921875,286.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202514240518,8.232106551986362e-09,0.0010202431585639,-0.020617788657546,0.0,0.0,0.0,-0.0088938251137733,60.0,8.19554328918457,-0.0,-7.096983978271967e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,9.567961387801915e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001007552782539,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.441751949954778e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,0.000100755256426,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0004779389419127,285.75018310546875,294.1499938964844,292.04998779296875,291.35772705078125,296.85858154296875,292.14825439453125,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194628266617,8.139878993063121e-09,0.0010194546775892,-0.0203762594610452,0.0,0.0,0.0,-0.0088481046259403,60.0,8.194036483764648,-0.0,-7.086015330060037e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,9.55310242716223e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001005988087854,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.430194818880409e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001005987869575,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004771967069245,285.7579345703125,294.1499938964844,292.04998779296875,291.3818664550781,296.7723999023437,292.1223449707031,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95473642511979e-09,0.001017872011289,-0.0198913905769586,0.0,0.0,0.0,-0.0087563237175345,60.0,8.19111156463623,-0.0,-7.064021900760056e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,9.55310242716223e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001005988087854,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.430194818880409e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001005987869575,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0004771967069245,285.7579345703125,294.1499938964844,292.04998779296875,291.3818664550781,296.7723999023437,292.1223449707031,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95473642511979e-09,0.001017872011289,-0.0198913905769586,0.0,0.0,0.0,-0.0087563237175345,60.0,8.19111156463623,-0.0,-7.064021900760056e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.542798943584784e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001004903024295,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,7.422181079164147e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001004902806016,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0004766820056829,285.7657470703125,294.1499938964844,292.04998779296875,291.4053649902344,296.687744140625,292.1032409667969,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167814325541,7.826350234552137e-09,0.0010167736327275,-0.0195551514625549,0.0,0.0,0.0,-0.0086926743388175,60.0,8.190011978149414,-0.0,-7.0487907066763e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.542798943584784e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001004903024295,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,7.422181079164147e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001004902806016,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0004766820056829,285.7657470703125,294.1499938964844,292.04998779296875,291.4053649902344,296.687744140625,292.1032409667969,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167814325541,7.826350234552137e-09,0.0010167736327275,-0.0195551514625549,0.0,0.0,0.0,-0.0086926743388175,60.0,8.190011978149414,-0.0,-7.0487907066763e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,9.554546704748644e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001006140155368,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.431318226736039e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001006139937089,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0004772688553202,285.7735900878906,294.1499938964844,292.04998779296875,291.42822265625,296.60467529296875,292.08935546875,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972708715442423e-09,0.0010180242825299,-0.0199384596198797,0.0,0.0,0.0,-0.0087652271613478,60.0,8.200448989868164,-0.0,-7.066155660595541e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,9.554546704748644e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001006140155368,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,7.431318226736039e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0001006139937089,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0004772688553202,285.7735900878906,294.1499938964844,292.04998779296875,291.42822265625,296.60467529296875,292.08935546875,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972708715442423e-09,0.0010180242825299,-0.0199384596198797,0.0,0.0,0.0,-0.0087652271613478,60.0,8.200448989868164,-0.0,-7.066155660595541e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.59072494879365e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001009949919534,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.459457265213132e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001009949701256,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0004790760576725,285.781494140625,294.1499938964844,292.04998779296875,291.45037841796875,296.5227355957031,292.0782470703125,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218861280009,8.423450381656039e-09,0.0010218777460977,-0.0211188774555921,0.0,0.0,0.0,-0.0089886737987399,60.0,8.224424362182617,-0.0,-7.119767531094112e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.59072494879365e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001009949919534,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.459457265213132e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001009949701256,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0004790760576725,285.781494140625,294.1499938964844,292.04998779296875,291.45037841796875,296.5227355957031,292.0782470703125,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218861280009,8.423450381656039e-09,0.0010218777460977,-0.0211188774555921,0.0,0.0,0.0,-0.0089886737987399,60.0,8.224424362182617,-0.0,-7.119767531094112e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.634007437853144e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001014507797663,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,7.493121665902436e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001014507579384,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0004812381230294,285.7854919433594,294.1499938964844,292.04998779296875,291.4612121582031,296.4820861816406,292.0736999511719,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264968732371,8.962710573712231e-09,0.0010264879092574,-0.022530997171998,0.0,0.0,0.0,-0.0092560034245252,60.0,8.248270034790039,-0.0,-7.184174677377086e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,9.707294520922004e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001022225260385,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.55012224544771e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001022225042106,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0004848989483434,285.7895202636719,294.1499938964844,292.04998779296875,291.47186279296875,296.4414978027344,292.0696105957031,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343040339648,9.875805950798622e-09,0.0010342942550778,-0.024921741336584,0.0,0.0,0.0,-0.0097086559981107,60.0,8.28786849975586,-0.0,-7.293891002291275e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.94387810351327e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001047138648573,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,7.734131213510409e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001047138430294,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0004967167624272,285.7977600097656,294.1499938964844,292.04998779296875,291.4925842285156,296.3600158691406,292.0621643066406,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595076018944,1.2823503148240434e-08,0.001059494796209,-0.0326365828514099,0.0,0.0,0.0,-0.0111699318513274,60.0,8.41867446899414,-0.0,-7.6537517657016e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.94387810351327e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001047138648573,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,7.734131213510409e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001047138430294,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0004967167624272,285.7977600097656,294.1499938964844,292.04998779296875,291.4925842285156,296.3600158691406,292.0621643066406,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595076018944,1.2823503148240434e-08,0.001059494796209,-0.0326365828514099,0.0,0.0,0.0,-0.0111699318513274,60.0,8.41867446899414,-0.0,-7.6537517657016e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001030887142405,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001085574258468,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,8.018015796551481e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001085574040189,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005149489734321,285.8063659667969,294.1499938964844,292.04998779296875,291.5126037597656,296.2773132324219,292.05670166015625,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983946267515,1.7371297289514587e-08,0.0010983772808685,-0.0445275530219078,0.0,0.0,0.0,-0.0134244421496987,60.0,8.636839866638184,-0.0,-8.225929093441665e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001030887142405,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0001085574258468,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,8.018015796551481e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0001085574040189,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0005149489734321,285.8063659667969,294.1499938964844,292.04998779296875,291.5126037597656,296.2773132324219,292.05670166015625,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983946267515,1.7371297289514587e-08,0.0010983772808685,-0.0445275530219078,0.0,0.0,0.0,-0.0134244421496987,60.0,8.636839866638184,-0.0,-8.225929093441665e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001074153915396,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001131136232288,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,8.354534656973556e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001131136014009,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0005365615943446,285.8153381347656,294.1499938964844,292.04998779296875,291.5318298339844,296.1929626464844,292.0531311035156,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444924166426,2.276258648237217e-08,0.0011444697156548,-0.0585995838046073,0.0,0.0,0.0,-0.0160970948636531,60.0,8.924087524414062,-0.0,-8.930908279580765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001074153915396,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001131136232288,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,8.354534656973556e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0001131136014009,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0005365615943446,285.8153381347656,294.1499938964844,292.04998779296875,291.5318298339844,296.1929626464844,292.0531311035156,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444924166426,2.276258648237217e-08,0.0011444697156548,-0.0585995838046073,0.0,0.0,0.0,-0.0160970948636531,60.0,8.924087524414062,-0.0,-8.930908279580765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001111703168135,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001170677351183,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.646584319649264e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001170677132904,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005553181981667,285.8246765136719,294.1499938964844,292.04998779296875,291.55029296875,296.1072998046875,292.05126953125,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845071567222,2.7441712902032133e-08,0.0011844797991216,-0.0707854554057121,0.0,0.0,0.0,-0.0184167362749576,60.0,9.221729278564451,-0.0,-9.566215197764905e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001111703168135,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001170677351183,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.646584319649264e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001170677132904,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005553181981667,285.8246765136719,294.1499938964844,292.04998779296875,291.55029296875,296.1072998046875,292.05126953125,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845071567222,2.7441712902032133e-08,0.0011844797991216,-0.0707854554057121,0.0,0.0,0.0,-0.0184167362749576,60.0,9.221729278564451,-0.0,-9.566215197764905e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.000112531146442,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001185007567983,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,8.752426947467029e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001185007349704,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0005621158052235,285.8294677734375,294.1499938964844,292.04998779296875,291.5592041015625,296.0643005371094,292.05078125,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990220518782,2.9137556367686563e-08,0.0011989929480478,-0.0751946121454238,0.0,0.0,0.0,-0.0192575007677078,60.0,9.352032661437988,-0.0,-9.801846090340405e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0001132165052695,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001192224735859,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,8.805732795735821e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001192224517581,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0005655393470078,285.83428955078125,294.1499938964844,292.04998779296875,291.56793212890625,296.0215148925781,292.0505065917969,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206325716339,2.999164649963859e-08,0.0012062957976013,-0.0774136185646057,0.0,0.0,0.0,-0.0196809079498052,60.0,9.453227996826172,-0.0,-9.92160309465362e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001116125786211,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001175334618892,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,8.680982864461839e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.0001175334400613,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.000557527411729,285.8439025878906,294.1499938964844,292.04998779296875,291.5847473144531,295.9381103515625,292.0502014160156,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189233502373,2.7992818729671853e-08,0.0011892054462805,-0.0722187682986259,0.0,0.0,0.0,-0.0186900105327367,60.0,9.503945350646973,-0.0,-9.642474196880357e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001116125786211,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001175334618892,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,8.680982864461839e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.0001175334400613,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.000557527411729,285.8439025878906,294.1499938964844,292.04998779296875,291.5847473144531,295.9381103515625,292.0502014160156,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189233502373,2.7992818729671853e-08,0.0011892054462805,-0.0722187682986259,0.0,0.0,0.0,-0.0186900105327367,60.0,9.503945350646973,-0.0,-9.642474196880357e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001075320033123,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001132364122895,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.363604138139635e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001132363904616,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0005371440784074,285.85321044921875,294.1499938964844,292.04998779296875,291.6007080078125,295.859130859375,292.0500793457031,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457616928964,2.290783740477309e-08,0.001145738759078,-0.0589782446622848,0.0,0.0,0.0,-0.0161692388355731,60.0,9.356513023376465,-0.0,-8.95029828029692e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,0.0001075320033123,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001132364122895,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.363604138139635e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001132363904616,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0005371440784074,285.85321044921875,294.1499938964844,292.04998779296875,291.6007080078125,295.859130859375,292.0500793457031,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457616928964,2.290783740477309e-08,0.001145738759078,-0.0589782446622848,0.0,0.0,0.0,-0.0161692388355731,60.0,9.356513023376465,-0.0,-8.95029828029692e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001028349724947,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001082902163034,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,7.998279761523008e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001082901944755,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0005136815016157,285.8621826171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7847595214844,292.050048828125,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957160266116,1.7055041823255124e-08,0.0010956990299746,-0.0437011644244194,0.0,0.0,0.0,-0.0132677908986806,60.0,9.097440719604492,-0.0,-8.185470079524748e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001028349724947,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001082902163034,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,7.998279761523008e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001082901944755,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0005136815016157,285.8621826171875,294.1499938964844,292.04998779296875,291.6158142089844,295.7847595214844,292.050048828125,286.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957160266116,1.7055041823255124e-08,0.0010956990299746,-0.0437011644244194,0.0,0.0,0.0,-0.0132677908986806,60.0,9.097440719604492,-0.0,-8.185470079524748e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.878911077976228e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001040297211147,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.683601143071428e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001040297065628,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004934715689159,285.87078857421875,294.1499938964844,292.04998779296875,291.6300048828125,295.71502685546875,292.0500183105469,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526060359552,1.2013923189613251e-08,0.0010525940451771,-0.0305182095617055,0.0,0.0,0.0,-0.010768698528409,60.0,8.815197944641113,-0.0,-7.554051961733421e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.878911077976228e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001040297211147,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,7.683601143071428e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001040297065628,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004934715689159,285.87078857421875,294.1499938964844,292.04998779296875,291.6300048828125,295.71502685546875,292.0500183105469,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526060359552,1.2013923189613251e-08,0.0010525940451771,-0.0305182095617055,0.0,0.0,0.0,-0.010768698528409,60.0,8.815197944641113,-0.0,-7.554051961733421e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.723170660436152e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001023896984406,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,7.56246954551898e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001023896838887,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0004856920568272,285.875,294.1499938964844,292.04998779296875,291.6367492675781,295.68145751953125,292.0500183105469,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360139422118,1.0073480716243921e-08,0.0010360039304941,-0.0254392363131046,0.0,0.0,0.0,-0.0098067494109272,60.0,8.689308166503906,-0.0,-7.317750316815363e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.602278441889212e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001011166459647,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,7.468442345270887e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001011166314128,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0004796532448381,285.8791809082031,294.1499938964844,292.04998779296875,291.6432800292969,295.6485900878906,292.0500183105469,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231297928839,8.56724469144865e-09,0.0010231212945654,-0.0214954167604446,0.0,0.0,0.0,-0.0090600289404392,60.0,8.580574035644531,-0.0,-7.136911506222533e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.463802416576073e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.965842764358968e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.360738527495414e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.965840581571685e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0004727360792458,285.8874206542969,294.1499938964844,292.04998779296875,291.6556396484375,295.5845642089844,292.0500183105469,286.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083669330924,6.841940347612763e-09,0.0010083601810038,-0.0169768091291189,0.0,0.0,0.0,-0.0082046808674931,60.0,8.426548957824707,-0.0,-6.932549467819626e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
