time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.463802416576073e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.965842764358968e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.360738527495414e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.965840581571685e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0004727360792458,285.8874206542969,294.1499938964844,292.04998779296875,291.6556396484375,295.5845642089844,292.0500183105469,286.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083669330924,6.841940347612763e-09,0.0010083601810038,-0.0169768091291189,0.0,0.0,0.0,-0.0082046808674931,60.0,8.426548957824707,-0.0,-6.932549467819626e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,9.443875023862348e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,9.9448581750039e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,7.34523928258568e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.944856719812378e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0004717406700365,285.8956604003906,294.1499938964844,292.04998779296875,291.6670227050781,295.5218811035156,292.0500183105469,286.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062395595014,6.593655843545321e-09,0.001006232923828,-0.0163264572620391,0.0,0.0,0.0,-0.0080815749242901,60.0,8.354702949523926,-0.0,-6.903384530687617e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,9.443875023862348e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,9.9448581750039e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,7.34523928258568e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.944856719812378e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0004717406700365,285.8956604003906,294.1499938964844,292.04998779296875,291.6670227050781,295.5218811035156,292.0500183105469,286.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062395595014,6.593655843545321e-09,0.001006232923828,-0.0163264572620391,0.0,0.0,0.0,-0.0080815749242901,60.0,8.354702949523926,-0.0,-6.903384530687617e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.527422662358732e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001003283832687,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.410221587633714e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001003283687168,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0004759140720125,285.90399169921875,294.1499938964844,292.04998779296875,291.67742919921875,295.4599304199219,292.0500183105469,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151376482099,7.634569421099968e-09,0.001015130081214,-0.0190528780221939,0.0,0.0,0.0,-0.0085975816473364,60.0,8.36133098602295,-0.0,-7.026069681614899e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.527422662358732e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001003283832687,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.410221587633714e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,0.0001003283687168,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0004759140720125,285.90399169921875,294.1499938964844,292.04998779296875,291.67742919921875,295.4599304199219,292.0500183105469,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151376482099,7.634569421099968e-09,0.001015130081214,-0.0190528780221939,0.0,0.0,0.0,-0.0085975816473364,60.0,8.36133098602295,-0.0,-7.026069681614899e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.675864566816016e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001018915427266,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.525675755459815e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001018915281747,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0004833290295209,285.9124755859375,294.1499938964844,292.04998779296875,291.68682861328125,295.398193359375,292.0500183105469,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309526696801,9.4840171271926e-09,0.0010309431236237,-0.023895975202322,0.0,0.0,0.0,-0.0095144249498844,60.0,8.430459022521973,-0.0,-7.246712385722277e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.675864566816016e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001018915427266,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,7.525675755459815e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001018915281747,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0004833290295209,285.9124755859375,294.1499938964844,292.04998779296875,291.68682861328125,295.398193359375,292.0500183105469,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309526696801,9.4840171271926e-09,0.0010309431236237,-0.023895975202322,0.0,0.0,0.0,-0.0095144249498844,60.0,8.430459022521973,-0.0,-7.246712385722277e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,9.761620458448306e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001027945909299,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,7.592374458909035e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.000102794576378,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004876127059105,285.916748046875,294.1499938964844,292.04998779296875,291.691162109375,295.36737060546875,292.0500183105469,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400880128145,1.055247267345294e-08,0.0010400774190202,-0.0266931820660829,0.0,0.0,0.0,-0.0100440941751003,60.0,8.478901863098145,-0.0,-7.375734867309802e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.848758782027288e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001037122056004,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.660149276489392e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001037121837725,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0004919654456898,285.92108154296875,294.1499938964844,292.04998779296875,291.6952209472656,295.3365478515625,292.0500183105469,287.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493748122826,1.1638169539196497e-08,0.0010493631707504,-0.029534887522459,0.0,0.0,0.0,-0.0105823315680027,60.0,8.534036636352539,-0.0,-7.50800310811428e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001000948686851,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001054047461366,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.785159687045962e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001054047315847,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0004999941447749,285.9299011230469,294.1499938964844,292.04998779296875,291.7025756835937,295.2750549316406,292.04998779296875,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066499738954,1.364077295562538e-08,0.001066486001946,-0.0347746163606643,0.0,0.0,0.0,-0.0115751018747687,60.0,8.646821975708008,-0.0,-7.75505668570986e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,0.0001000948686851,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001054047461366,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,7.785159687045962e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001054047315847,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0004999941447749,285.9299011230469,294.1499938964844,292.04998779296875,291.7025756835937,295.2750549316406,292.04998779296875,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066499738954,1.364077295562538e-08,0.001066486001946,-0.0347746163606643,0.0,0.0,0.0,-0.0115751018747687,60.0,8.646821975708008,-0.0,-7.75505668570986e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0001013942164718,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001067730190698,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,7.886219827923924e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001067730045178,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005064846482127,285.9388427734375,294.1499938964844,292.04998779296875,291.7088317871094,295.2138977050781,292.04998779296875,287.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803469922393,1.525973480909215e-08,0.0010803317418321,-0.0390085168182849,0.0,0.0,0.0,-0.0123777007684111,60.0,8.750373840332031,-0.0,-7.957702052863169e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0001013942164718,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001067730190698,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,7.886219827923924e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001067730045178,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005064846482127,285.9388427734375,294.1499938964844,292.04998779296875,291.7088317871094,295.2138977050781,292.04998779296875,287.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803469922393,1.525973480909215e-08,0.0010803317418321,-0.0390085168182849,0.0,0.0,0.0,-0.0123777007684111,60.0,8.750373840332031,-0.0,-7.957702052863169e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001022937867674,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001077203196473,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,7.956186891533434e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001077202978194,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005109782214276,285.9478759765625,294.1499938964844,292.04998779296875,291.7140197753906,295.1532897949219,292.04998779296875,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899319313466,1.6380596434828476e-08,0.0010899156332015,-0.0419385991990566,0.0,0.0,0.0,-0.0129333576187491,60.0,8.83214282989502,-0.0,-8.099529225091828e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001022937867674,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001077203196473,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,7.956186891533434e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001077202978194,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005109782214276,285.9478759765625,294.1499938964844,292.04998779296875,291.7140197753906,295.1532897949219,292.04998779296875,287.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899319313466,1.6380596434828476e-08,0.0010899156332015,-0.0419385991990566,0.0,0.0,0.0,-0.0129333576187491,60.0,8.83214282989502,-0.0,-8.099529225091828e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001028501283144,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001083061724784,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.999457739060745e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001083061579265,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0005137572879903,285.9570007324219,294.1499938964844,292.04998779296875,291.71807861328125,295.0936279296875,292.04998779296875,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095859799534,1.7073793046051833e-08,0.0010958426864817,-0.0437501817941665,0.0,0.0,0.0,-0.0132770035415887,60.0,8.885960578918457,-0.0,-8.187868161257938e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001028501283144,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001083061724784,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,7.999457739060745e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,0.0001083061579265,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0005137572879903,285.9570007324219,294.1499938964844,292.04998779296875,291.71807861328125,295.0936279296875,292.04998779296875,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095859799534,1.7073793046051833e-08,0.0010958426864817,-0.0437501817941665,0.0,0.0,0.0,-0.0132770035415887,60.0,8.885960578918457,-0.0,-8.187868161257938e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001032084910548,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001086835400201,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,8.027330477489159e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001086835254682,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.0005155473481863,285.96160888671875,294.1499938964844,292.04998779296875,291.7196960449219,295.06402587890625,292.04998779296875,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996854398399,1.7520317641128713e-08,0.0010996678611263,-0.0449168868362903,0.0,0.0,0.0,-0.0134983994066715,60.0,8.91085433959961,-0.0,-8.245024218922482e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001034349770634,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0001089220459107,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,8.044946298468858e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001089220313588,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0005166787304915,285.9661865234375,294.1499938964844,292.04998779296875,291.72100830078125,295.0346374511719,292.04998779296875,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020964011549,1.7802522123133713e-08,0.0011020785896107,-0.0456541590392589,0.0,0.0,0.0,-0.0136382887139916,60.0,8.93169116973877,-0.0,-8.281250529762475e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001034582674037,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0001089465658878,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,8.046757284319028e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001089465513359,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.000516795029398,285.97540283203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9769287109375,292.04998779296875,287.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023407569155,1.783152292489376e-08,0.0011023229453712,-0.0457299202680587,0.0,0.0,0.0,-0.0136526469141244,60.0,8.947432518005371,-0.0,-8.284978036954271e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001034582674037,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,0.0001089465658878,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,8.046757284319028e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001089465513359,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.000516795029398,285.97540283203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9769287109375,292.04998779296875,287.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023407569155,1.783152292489376e-08,0.0011023229453712,-0.0457299202680587,0.0,0.0,0.0,-0.0136526469141244,60.0,8.947432518005371,-0.0,-8.284978036954271e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001033199150697,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001088008721126,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,8.035996143007651e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001088008575607,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.00051610392984,285.984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.920166015625,292.04998779296875,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008670553565,1.765911861184577e-08,0.0011008493602275,-0.0452795214951038,0.0,0.0,0.0,-0.0135671822354197,60.0,8.943350791931152,-0.0,-8.262832551508836e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001033199150697,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001088008721126,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,8.035996143007651e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001088008575607,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.00051610392984,285.984619140625,294.1499938964844,292.04998779296875,291.723388671875,294.920166015625,292.04998779296875,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008670553565,1.765911861184577e-08,0.0011008493602275,-0.0452795214951038,0.0,0.0,0.0,-0.0135671822354197,60.0,8.943350791931152,-0.0,-8.262832551508836e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.000103222191683,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.000108697968244,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,8.028395677683875e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001086979536921,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0005156158003956,285.99383544921875,294.1499938964844,292.04998779296875,291.723388671875,294.86480712890625,292.04998779296875,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998254874721,1.7537344021434365e-08,0.0010998080251738,-0.0449613705277442,0.0,0.0,0.0,-0.013506812043488,60.0,8.930886268615723,-0.0,-8.247208427292207e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.000103222191683,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.000108697968244,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,8.028395677683875e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001086979536921,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0005156158003956,285.99383544921875,294.1499938964844,292.04998779296875,291.723388671875,294.86480712890625,292.04998779296875,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998254874721,1.7537344021434365e-08,0.0010998080251738,-0.0449613705277442,0.0,0.0,0.0,-0.013506812043488,60.0,8.930886268615723,-0.0,-8.247208427292207e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001031454812618,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001086171832866,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.022429392440245e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001086171687347,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0005152326193638,286.0030517578125,294.1499938964844,292.04998779296875,291.723388671875,294.8104858398437,292.04998779296875,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990079026669,1.74417476017652e-08,0.0010989905567839,-0.0447116084396839,0.0,0.0,0.0,-0.0134594207629561,60.0,8.916656494140625,-0.0,-8.234952986185817e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001031454812618,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001086171832866,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.022429392440245e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001086171687347,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0005152326193638,286.0030517578125,294.1499938964844,292.04998779296875,291.723388671875,294.8104858398437,292.04998779296875,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990079026669,1.74417476017652e-08,0.0010989905567839,-0.0447116084396839,0.0,0.0,0.0,-0.0134594207629561,60.0,8.916656494140625,-0.0,-8.234952986185817e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,0.0001031164865707,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0001085866533685,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,8.020174573175609e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0001085866388166,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0005150877987034,286.0076599121094,294.1499938964844,292.04998779296875,291.723388671875,294.7838134765625,292.04998779296875,287.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986992856487,1.740561472729496e-08,0.0010986818233504,-0.0446172021329402,0.0,0.0,0.0,-0.0134415104985237,60.0,8.909551620483398,-0.0,-8.23032380026234e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,0.0001030916973832,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001085605545085,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,8.01824644440785e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.0001085605399566,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0005149639910086,286.01226806640625,294.1499938964844,292.04998779296875,291.723388671875,294.75738525390625,292.04998779296875,287.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984354885295,1.737472388185779e-08,0.0010984180262312,-0.0445364899933338,0.0,0.0,0.0,-0.0134261986240744,60.0,8.902600288391113,-0.0,-8.226366787766892e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001030542771331,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0001085211479221,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.015336061362177e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001085211333702,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0005147770862095,286.021484375,294.1499938964844,292.04998779296875,291.723388671875,294.7051696777344,292.04998779296875,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328083856682497e-08,0.0010980184888467,-0.0444146282970905,0.0,0.0,0.0,-0.0134030729532241,60.0,8.889198303222656,-0.0,-8.220393965530094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001030542771331,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0001085211479221,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.015336061362177e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001085211333702,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0005147770862095,286.021484375,294.1499938964844,292.04998779296875,291.723388671875,294.7051696777344,292.04998779296875,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328083856682497e-08,0.0010980184888467,-0.0444146282970905,0.0,0.0,0.0,-0.0134030729532241,60.0,8.889198303222656,-0.0,-8.220393965530094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001030364655889,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0001085023832274,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,8.013949991436675e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001085023686755,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0005146880866959,286.0307312011719,294.1499938964844,292.04998779296875,291.723388671875,294.654052734375,292.04998779296875,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978459613397,1.7305874067119476e-08,0.0010978287318721,-0.044356595724821,0.0,0.0,0.0,-0.013392062857747,60.0,8.876811027526855,-0.0,-8.217550373501582e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001030364655889,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0001085023832274,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,8.013949991436675e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0001085023686755,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0005146880866959,286.0307312011719,294.1499938964844,292.04998779296875,291.723388671875,294.654052734375,292.04998779296875,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978459613397,1.7305874067119476e-08,0.0010978287318721,-0.044356595724821,0.0,0.0,0.0,-0.013392062857747,60.0,8.876811027526855,-0.0,-8.217550373501582e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001030339262797,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.000108499712951,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.013752812985331e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001084996983991,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0005146753974258,286.0399780273437,294.1499938964844,292.04998779296875,291.723388671875,294.6039123535156,292.04998779296875,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302699717447467e-08,0.0010978014906868,-0.0443483032286167,0.0,0.0,0.0,-0.0133904889225959,60.0,8.865362167358398,-0.0,-8.217143943056726e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001030339262797,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.000108499712951,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,8.013752812985331e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001084996983991,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0005146753974258,286.0399780273437,294.1499938964844,292.04998779296875,291.723388671875,294.6039123535156,292.04998779296875,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302699717447467e-08,0.0010978014906868,-0.0443483032286167,0.0,0.0,0.0,-0.0133904889225959,60.0,8.865362167358398,-0.0,-8.217143943056726e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0001030460771289,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0001085125040845,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,8.014697959879413e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001085124895325,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0005147361080162,286.0491943359375,294.1499938964844,292.04998779296875,291.723388671875,294.5547180175781,292.04998779296875,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979481739923,1.7317830725005482e-08,0.0010979308281093,-0.0443878397345542,0.0,0.0,0.0,-0.0133979897946119,60.0,8.854850769042969,-0.0,-8.219080882554408e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0001030460771289,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,0.0001085125040845,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,8.014697959879413e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001085124895325,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0005147361080162,286.0491943359375,294.1499938964844,292.04998779296875,291.723388671875,294.5547180175781,292.04998779296875,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979481739923,1.7317830725005482e-08,0.0010979308281093,-0.0443878397345542,0.0,0.0,0.0,-0.0133979897946119,60.0,8.854850769042969,-0.0,-8.219080882554408e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001030577186611,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.000108524771349,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,8.015603089006618e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001085247567971,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0005147942574694,286.0538330078125,294.1499938964844,292.04998779296875,291.723388671875,294.5305480957031,292.04998779296875,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980723891407,1.733233467859918e-08,0.0010980550432577,-0.0444257333874702,0.0,0.0,0.0,-0.0134051805362105,60.0,8.849980354309082,-0.0,-8.220938241265685e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001030717103276,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0001085394978872,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,8.0166915722657e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001085394833353,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0005148641648702,286.0584716796875,294.1499938964844,292.04998779296875,291.723388671875,294.5066223144531,292.04998779296875,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982216335833,1.7349760739193698e-08,0.0010982042877003,-0.0444712676107883,0.0,0.0,0.0,-0.0134138213470578,60.0,8.845294952392578,-0.0,-8.223169345455973e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
