time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001031058636726,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001085754629457,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,8.019347296794876e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001085754483938,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0005150347715243,286.0677185058594,294.1499938964844,292.04998779296875,291.723388671875,294.4592590332031,292.04998779296875,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985848493874,1.7392302709140495e-08,0.0010985675035044,-0.0445824190974235,0.0,0.0,0.0,-0.0134349074214696,60.0,8.836333274841309,-0.0,-8.228618497696517e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001031058636726,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001085754629457,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,8.019347296794876e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001085754483938,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0005150347715243,286.0677185058594,294.1499938964844,292.04998779296875,291.723388671875,294.4592590332031,292.04998779296875,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985848493874,1.7392302709140495e-08,0.0010985675035044,-0.0445824190974235,0.0,0.0,0.0,-0.0134349074214696,60.0,8.836333274841309,-0.0,-8.228618497696517e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0001031504216371,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001086223928723,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,8.022813563002273e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001086223783204,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0005152573576197,286.07696533203125,294.1499938964844,292.04998779296875,291.723388671875,294.4128723144531,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990595910698,1.744781918944227e-08,0.0010990421287715,-0.044727474451065,0.0,0.0,0.0,-0.0134624298661947,60.0,8.828099250793457,-0.0,-8.23573174102421e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0001031504216371,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001086223928723,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,8.022813563002273e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0001086223783204,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0005152573576197,286.07696533203125,294.1499938964844,292.04998779296875,291.723388671875,294.4128723144531,292.04998779296875,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990595910698,1.744781918944227e-08,0.0010990421287715,-0.044727474451065,0.0,0.0,0.0,-0.0134624298661947,60.0,8.828099250793457,-0.0,-8.23573174102421e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.000103202095488,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001086768024833,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,8.026832801988348e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001086767879314,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0005155155085958,286.08624267578125,294.1499938964844,292.04998779296875,291.723388671875,294.3673095703125,292.04998779296875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512194361302136e-08,0.0010995925404131,-0.0448956675827503,0.0,0.0,0.0,-0.013494343496859,60.0,8.820448875427246,-0.0,-8.243983273814592e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.000103202095488,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001086768024833,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,8.026832801988348e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001086767879314,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0005155155085958,286.08624267578125,294.1499938964844,292.04998779296875,291.723388671875,294.3673095703125,292.04998779296875,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996101191267,1.7512194361302136e-08,0.0010995925404131,-0.0448956675827503,0.0,0.0,0.0,-0.013494343496859,60.0,8.820448875427246,-0.0,-8.243983273814592e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001032593863783,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001087371274479,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,8.031287870835513e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.000108737112896,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005158016574569,286.09552001953125,294.1499938964844,292.04998779296875,291.723388671875,294.3226318359375,292.04998779296875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583564826395562e-08,0.0011002027895301,-0.0450821332633495,0.0,0.0,0.0,-0.0135297244414687,60.0,8.813262939453125,-0.0,-8.25313719587939e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001032593863783,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001087371274479,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,8.031287870835513e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.000108737112896,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0005158016574569,286.09552001953125,294.1499938964844,292.04998779296875,291.723388671875,294.3226318359375,292.04998779296875,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583564826395562e-08,0.0011002027895301,-0.0450821332633495,0.0,0.0,0.0,-0.0135297244414687,60.0,8.813262939453125,-0.0,-8.25313719587939e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,0.0001032899235724,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001087692944565,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,8.033663470996544e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001087692799046,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0005159542197361,286.10015869140625,294.1499938964844,292.04998779296875,291.723388671875,294.3006896972656,292.04998779296875,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005457490682,1.7621616166252352e-08,0.0011005281703546,-0.0451815463602542,0.0,0.0,0.0,-0.0135485874488949,60.0,8.809840202331543,-0.0,-8.258019335016797e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001033209409797,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001088019489543,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,8.036076178541407e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0001088019344024,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.0005161091685295,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,294.2789611816406,292.04998779296875,287.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008762521669,1.7660253703866147e-08,0.0011008586734533,-0.0452824905514717,0.0,0.0,0.0,-0.0135677428916096,60.0,8.806483268737793,-0.0,-8.262978212769667e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001033838343573,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001088681819965,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.040967804845423e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001088681674445,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005164233152754,286.11407470703125,294.1499938964844,292.04998779296875,291.723388671875,294.23590087890625,292.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101546222344,1.773861235676577e-08,0.0011015284107998,-0.0454871989786624,0.0,0.0,0.0,-0.0136065874248743,60.0,8.799869537353516,-0.0,-8.273040208450767e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001033838343573,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001088681819965,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,8.040967804845423e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001088681674445,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005164233152754,286.11407470703125,294.1499938964844,292.04998779296875,291.723388671875,294.23590087890625,292.04998779296875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101546222344,1.773861235676577e-08,0.0011015284107998,-0.0454871989786624,0.0,0.0,0.0,-0.0136065874248743,60.0,8.799869537353516,-0.0,-8.273040208450767e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001034476081258,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001089353390852,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.045927825151011e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001089353245333,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0005167418858036,286.12335205078125,294.1499938964844,292.04998779296875,291.723388671875,294.19366455078125,292.04998779296875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818067021835304e-08,0.0011022078106179,-0.0456947721540927,0.0,0.0,0.0,-0.013645976781845,60.0,8.793355941772461,-0.0,-8.283248575935431e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001034476081258,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001089353390852,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.045927825151011e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001089353245333,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0005167418858036,286.12335205078125,294.1499938964844,292.04998779296875,291.723388671875,294.19366455078125,292.04998779296875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818067021835304e-08,0.0011022078106179,-0.0456947721540927,0.0,0.0,0.0,-0.013645976781845,60.0,8.793355941772461,-0.0,-8.283248575935431e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001035101231536,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001090011646738,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,8.050789620028809e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001090011501219,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0005170541699044,286.13262939453125,294.1499938964844,292.04998779296875,291.723388671875,294.1522521972656,292.04998779296875,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895947834745133e-08,0.0011028737062588,-0.0458982251584529,0.0,0.0,0.0,-0.0136845847591757,60.0,8.786853790283203,-0.0,-8.293261544167765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001035101231536,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001090011646738,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,8.050789620028809e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001090011501219,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0005170541699044,286.13262939453125,294.1499938964844,292.04998779296875,291.723388671875,294.1522521972656,292.04998779296875,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895947834745133e-08,0.0011028737062588,-0.0458982251584529,0.0,0.0,0.0,-0.0136845847591757,60.0,8.786853790283203,-0.0,-8.293261544167765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001035697423503,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.000109063948912,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,8.055426587816328e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001090639343601,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0005173519602976,286.14190673828125,294.1499938964844,292.04998779296875,291.723388671875,294.111572265625,292.04998779296875,287.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.797022619598465e-08,0.0011035087518393,-0.0460922643542289,0.0,0.0,0.0,-0.0137214073911309,60.0,8.780237197875977,-0.0,-8.30281621233553e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001035697423503,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.000109063948912,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,8.055426587816328e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001090639343601,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0005173519602976,286.14190673828125,294.1499938964844,292.04998779296875,291.723388671875,294.111572265625,292.04998779296875,287.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.797022619598465e-08,0.0011035087518393,-0.0460922643542289,0.0,0.0,0.0,-0.0137214073911309,60.0,8.780237197875977,-0.0,-8.30281621233553e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001035972309182,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001090928926714,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,8.057564991759136e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001090928853955,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0005174892721697,286.14654541015625,294.1499938964844,292.04998779296875,291.723388671875,294.0916442871094,292.04998779296875,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038195807486,1.8004474355848288e-08,0.0011038016527891,-0.0461817272007465,0.0,0.0,0.0,-0.0137383854016661,60.0,8.776806831359863,-0.0,-8.30722370892545e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001036236426443,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001091207086574,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,8.05961899459362e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0001091206941055,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.000517621228937,286.15118408203125,294.1499938964844,292.04998779296875,291.723388671875,294.0718994140625,292.04998779296875,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041007237508,1.80373778135845e-08,0.001104082679376,-0.0462676808238029,0.0,0.0,0.0,-0.0137546956539154,60.0,8.77331256866455,-0.0,-8.311459254173317e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0001036734611261,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001091731683118,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,8.063494169618934e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001091731537599,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005178700666874,286.1604919433594,294.1499938964844,292.04998779296875,291.723388671875,294.03277587890625,292.04998779296875,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046316940337,1.8099445497909983e-08,0.0011046136496588,-0.0464298091828823,0.0,0.0,0.0,-0.0137854665517807,60.0,8.766152381896973,-0.0,-8.31945214940788e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0001036734611261,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001091731683118,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,8.063494169618934e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001091731537599,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0005178700666874,286.1604919433594,294.1499938964844,292.04998779296875,291.723388671875,294.03277587890625,292.04998779296875,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046316940337,1.8099445497909983e-08,0.0011046136496588,-0.0464298091828823,0.0,0.0,0.0,-0.0137854665517807,60.0,8.766152381896973,-0.0,-8.31945214940788e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001037141992128,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001092160673579,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,8.06666212156415e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001092160600819,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.00051807356067,286.1697692871094,294.1499938964844,292.04998779296875,291.723388671875,293.9944152832031,292.04998779296875,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050658067688,1.8150197789168487e-08,0.0011050476459786,-0.0465623810887336,0.0,0.0,0.0,-0.0138106271624565,60.0,8.758432388305664,-0.0,-8.325990563662344e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001037141992128,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001092160673579,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,8.06666212156415e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001092160600819,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.00051807356067,286.1697692871094,294.1499938964844,292.04998779296875,291.723388671875,293.9944152832031,292.04998779296875,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050658067688,1.8150197789168487e-08,0.0011050476459786,-0.0465623810887336,0.0,0.0,0.0,-0.0138106271624565,60.0,8.758432388305664,-0.0,-8.325990563662344e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001037453912431,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001092489110305,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,8.06908865342848e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001092489037546,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005182293825782,286.1790466308594,294.1499938964844,292.04998779296875,291.723388671875,293.956787109375,292.04998779296875,287.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053980560973,1.818905381867353e-08,0.0011053798953071,-0.0466638766229152,0.0,0.0,0.0,-0.0138298887759447,60.0,8.750102043151855,-0.0,-8.330997758321247e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001037453912431,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001092489110305,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,8.06908865342848e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001092489037546,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005182293825782,286.1790466308594,294.1499938964844,292.04998779296875,291.723388671875,293.956787109375,292.04998779296875,287.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053980560973,1.818905381867353e-08,0.0011053798953071,-0.0466638766229152,0.0,0.0,0.0,-0.0138298887759447,60.0,8.750102043151855,-0.0,-8.330997758321247e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.000103765327367,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001092699094442,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,8.070639159996063e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001092699021683,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0005183289758861,286.18829345703125,294.1499938964844,292.04998779296875,291.723388671875,293.9198913574219,292.04998779296875,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056103976443,1.8213890840002023e-08,0.0011055922368541,-0.0467287488281726,0.0,0.0,0.0,-0.0138422017917037,60.0,8.741037368774414,-0.0,-8.334199463888582e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.000103765327367,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001092699094442,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,8.070639159996063e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001092699021683,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0005183289758861,286.18829345703125,294.1499938964844,292.04998779296875,291.723388671875,293.9198913574219,292.04998779296875,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056103976443,1.8213890840002023e-08,0.0011055922368541,-0.0467287488281726,0.0,0.0,0.0,-0.0138422017917037,60.0,8.741037368774414,-0.0,-8.334199463888582e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001037688853102,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001092736565624,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,8.070915646385401e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001092736420105,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0005183467292226,286.19293212890625,294.1499938964844,292.04998779296875,291.723388671875,293.9018249511719,292.04998779296875,287.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056479997932,1.8218313968532133e-08,0.001105629839003,-0.0467403046786785,0.0,0.0,0.0,-0.0138443931937217,60.0,8.736077308654785,-0.0,-8.334770029705396e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0001037701804307,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001092750244424,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,8.071016782196239e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,0.0001092750098905,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0005183532484807,286.19757080078125,294.1499938964844,292.04998779296875,291.723388671875,293.8838806152344,292.04998779296875,287.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056611547246,1.8219926900542305e-08,0.0011056428775191,-0.046744517982006,0.0,0.0,0.0,-0.013845189474523,60.0,8.730950355529785,-0.0,-8.334977508184238e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001037681504385,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0001092728853109,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,8.070858893916011e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.000109272870759,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0005183431203477,286.2023620605469,294.1499938964844,292.04998779296875,291.723388671875,293.8653869628906,292.04998779296875,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056392686441,1.821739026297564e-08,0.0011056209914386,-0.0467378906905651,0.0,0.0,0.0,-0.0138439312577247,60.0,8.725393295288086,-0.0,-8.334650658525788e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001037656329572,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001092702295864,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,8.070662443060428e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0001092702150344,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0005183304892852,286.2068176269531,294.1499938964844,292.04998779296875,291.723388671875,293.8483581542969,292.04998779296875,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613540858,1.8214246111369903e-08,0.0011055953800678,-0.0467296801507473,0.0,0.0,0.0,-0.0138423787429928,60.0,8.72024154663086,-0.0,-8.334245649166405e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001037408437696,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001092441307264,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,8.068735041888431e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001092441161745,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0005182066815905,286.216064453125,294.1499938964844,292.04998779296875,291.723388671875,293.8135986328125,292.04998779296875,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053495109081,1.8183355265932732e-08,0.0011053312337026,-0.0466489903628826,0.0,0.0,0.0,-0.0138270650058984,60.0,8.708199501037598,-0.0,-8.33026305713247e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001037408437696,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001092441307264,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,8.068735041888431e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001092441161745,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0005182066815905,286.216064453125,294.1499938964844,292.04998779296875,291.723388671875,293.8135986328125,292.04998779296875,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053495109081,1.8183355265932732e-08,0.0011053312337026,-0.0466489903628826,0.0,0.0,0.0,-0.0138270650058984,60.0,8.708199501037598,-0.0,-8.33026305713247e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001036992180161,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001092002930818,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,8.065497240750119e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001092002785298,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0005179987638257,286.22528076171875,294.1499938964844,292.04998779296875,291.723388671875,293.779541015625,292.04998779296875,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049058521166,1.8131478540794888e-08,0.0011048876913264,-0.046513482928276,0.0,0.0,0.0,-0.013801347464323,60.0,8.694979667663574,-0.0,-8.32357827107444e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001036992180161,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001092002930818,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,8.065497240750119e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001092002785298,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0005179987638257,286.22528076171875,294.1499938964844,292.04998779296875,291.723388671875,293.779541015625,292.04998779296875,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049058521166,1.8131478540794888e-08,0.0011048876913264,-0.046513482928276,0.0,0.0,0.0,-0.013801347464323,60.0,8.694979667663574,-0.0,-8.32357827107444e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001036392204696,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001091371159418,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,8.060830441536382e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001091371013899,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0005176991107873,286.2344970703125,294.1499938964844,292.04998779296875,291.723388671875,293.7458190917969,292.04998779296875,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042667319998,1.805671345778137e-08,0.0011042486876249,-0.0463181845843791,0.0,0.0,0.0,-0.0137642845511436,60.0,8.680742263793945,-0.0,-8.313948995919419e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001036392204696,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001091371159418,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,8.060830441536382e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001091371013899,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0005176991107873,286.2344970703125,294.1499938964844,292.04998779296875,291.723388671875,293.7458190917969,292.04998779296875,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042667319998,1.805671345778137e-08,0.0011042486876249,-0.0463181845843791,0.0,0.0,0.0,-0.0137642845511436,60.0,8.680742263793945,-0.0,-8.313948995919419e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.000103600526927,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001090963633032,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,8.057821105467156e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001090963560272,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0005175058031454,286.2391052246094,294.1499938964844,292.04998779296875,291.723388671875,293.7292175292969,292.04998779296875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038543889299,1.800849247501901e-08,0.0011038364609703,-0.0461922213435173,0.0,0.0,0.0,-0.0137403793632984,60.0,8.672992706298828,-0.0,-8.307740984037083e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
