time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001035564346238,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001090499354177,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,8.054391946643591e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,0.0001090499208658,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0005172855453565,286.2436828613281,294.1499938964844,292.04998779296875,291.723388671875,293.7127990722656,292.04998779296875,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033846531063,1.795354975797636e-08,0.0011033667251467,-0.0460486970841884,0.0,0.0,0.0,-0.0137131428346037,60.0,8.66484260559082,-0.0,-8.300670373273533e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001034507295116,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001089386205421,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,8.046170114539564e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001089386132662,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0005167575436644,286.2528686523437,294.1499938964844,292.04998779296875,291.723388671875,293.6803894042969,292.04998779296875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821831121977993e-08,0.0011022405233234,-0.0457046031951904,0.0,0.0,0.0,-0.0136478440836071,60.0,8.647330284118652,-0.0,-8.283732455538485e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001034507295116,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001089386205421,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,8.046170114539564e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001089386132662,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0005167575436644,286.2528686523437,294.1499938964844,292.04998779296875,291.723388671875,293.6803894042969,292.04998779296875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821831121977993e-08,0.0011022405233234,-0.0457046031951904,0.0,0.0,0.0,-0.0136478440836071,60.0,8.647330284118652,-0.0,-8.283732455538485e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001033189837471,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001087998825823,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,8.035923383431509e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001087998753064,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0005160994478501,286.26202392578125,294.1499938964844,292.04998779296875,291.723388671875,293.648681640625,292.04998779296875,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100854598917,1.7657660222880622e-08,0.0011008369037881,-0.0452757105231285,0.0,0.0,0.0,-0.0135664595291018,60.0,8.628026008605957,-0.0,-8.262645678769331e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001033189837471,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001087998825823,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,8.035923383431509e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001087998753064,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0005160994478501,286.26202392578125,294.1499938964844,292.04998779296875,291.723388671875,293.648681640625,292.04998779296875,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100854598917,1.7657660222880622e-08,0.0011008369037881,-0.0452757105231285,0.0,0.0,0.0,-0.0135664595291018,60.0,8.628026008605957,-0.0,-8.262645678769331e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001031416031764,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001086130941985,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,8.022126712603495e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001086130869225,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0005152134108357,286.2711486816406,294.1499938964844,292.04998779296875,291.723388671875,293.6176452636719,292.04998779296875,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989648289978,1.7436633470424567e-08,0.0010989473666995,-0.0446982458233833,0.0,0.0,0.0,-0.0134568884968757,60.0,8.606231689453125,-0.0,-8.234297865783446e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001031416031764,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0001086130941985,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,8.022126712603495e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001086130869225,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0005152134108357,286.2711486816406,294.1499938964844,292.04998779296875,291.723388671875,293.6176452636719,292.04998779296875,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989648289978,1.7436633470424567e-08,0.0010989473666995,-0.0446982458233833,0.0,0.0,0.0,-0.0134568884968757,60.0,8.606231689453125,-0.0,-8.234297865783446e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001028980113915,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0001083565730368,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,8.003180846571922e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001083565657609,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005139965796843,286.2802429199219,294.1499938964844,292.04998779296875,291.723388671875,293.5873107910156,292.04998779296875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096369465813,1.7133100271848892e-08,0.0010963522363454,-0.0439051501452922,0.0,0.0,0.0,-0.0133064165711402,60.0,8.580461502075195,-0.0,-8.195448231163027e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001028980113915,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0001083565730368,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,8.003180846571922e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001083565657609,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0005139965796843,286.2802429199219,294.1499938964844,292.04998779296875,291.723388671875,293.5873107910156,292.04998779296875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096369465813,1.7133100271848892e-08,0.0010963522363454,-0.0439051501452922,0.0,0.0,0.0,-0.0133064165711402,60.0,8.580461502075195,-0.0,-8.195448231163027e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001027541657094,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001082051021512,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,7.991992606548592e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001082050875993,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.000513278064318,286.2847900390625,294.1499938964844,292.04998779296875,291.723388671875,293.5724182128906,292.04998779296875,287.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948368581011,1.6953864090396564e-08,0.0010948198614642,-0.0434367842972278,0.0,0.0,0.0,-0.0132175618782639,60.0,8.565946578979492,-0.0,-8.172550280960422e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001025943565764,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0001080368165276,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,7.979563088156283e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0001080368092516,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0005124798044562,286.289306640625,294.1499938964844,292.04998779296875,291.723388671875,293.55767822265625,292.04998779296875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931341676041,1.6754739817770314e-08,0.0010931174037978,-0.0429164245724678,0.0,0.0,0.0,-0.0131188491359353,60.0,8.550352096557617,-0.0,-8.147149088699734e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0001023821168928,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0001078133209375,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,7.963055395521224e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0001078133063856,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0005114196101203,286.2947082519531,294.1499938964844,292.04998779296875,291.723388671875,293.5402526855469,292.04998779296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908727999776,1.6490284693304602e-08,0.0010908563854172,-0.0422252789139747,0.0,0.0,0.0,-0.0129877487197518,60.0,8.530167579650879,-0.0,-8.113475047366593e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001022269570967,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001076499247574,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.950987492222339e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001076499174814,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,0.0005106445751152,286.2983093261719,294.1499938964844,292.04998779296875,291.723388671875,293.5287780761719,292.04998779296875,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892197024077,1.6296949567617958e-08,0.0010892034042626,-0.0417199693620204,0.0,0.0,0.0,-0.0128919053822755,60.0,8.515774726867676,-0.0,-8.088901637393064e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001018034454318,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001072039522114,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,7.918047776911408e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001072039376595,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0005085290176793,286.3072509765625,294.1499938964844,292.04998779296875,291.723388671875,293.5005187988281,292.04998779296875,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084707560949,1.5769247241337325e-08,0.0010846918448805,-0.0403405763208866,0.0,0.0,0.0,-0.0126303052529692,60.0,8.476984977722168,-0.0,-8.022016828590496e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0001018034454318,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0001072039522114,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,7.918047776911408e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,0.0001072039376595,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0005085290176793,286.3072509765625,294.1499938964844,292.04998779296875,291.723388671875,293.5005187988281,292.04998779296875,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084707560949,1.5769247241337325e-08,0.0010846918448805,-0.0403405763208866,0.0,0.0,0.0,-0.0126303052529692,60.0,8.476984977722168,-0.0,-8.022016828590496e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001013266592053,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001067018674802,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.880964403739199e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001067018602043,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005061473930254,286.316162109375,294.1499938964844,292.04998779296875,291.723388671875,293.4729919433594,292.04998779296875,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796274291351,1.5175164236325145e-08,0.0010796122951433,-0.0387873947620391,0.0,0.0,0.0,-0.0123357940465211,60.0,8.434060096740723,-0.0,-7.947051017254125e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001013266592053,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.0001067018674802,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.880964403739199e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001067018602043,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005061473930254,286.316162109375,294.1499938964844,292.04998779296875,291.723388671875,293.4729919433594,292.04998779296875,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796274291351,1.5175164236325145e-08,0.0010796122951433,-0.0387873947620391,0.0,0.0,0.0,-0.0123357940465211,60.0,8.434060096740723,-0.0,-7.947051017254125e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001008028557407,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001061502771335,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.840224134270102e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001061502698576,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0005035309004597,286.3249816894531,294.1499938964844,292.04998779296875,291.723388671875,293.4461975097656,292.04998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740462457761,1.452250764089058e-08,0.0010740318102762,-0.0370807647705078,0.0,0.0,0.0,-0.0120122460648417,60.0,8.3873872756958,-0.0,-7.865099149739765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,0.0001008028557407,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0001061502771335,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.840224134270102e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001061502698576,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0005035309004597,286.3249816894531,294.1499938964844,292.04998779296875,291.723388671875,293.4461975097656,292.04998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740462457761,1.452250764089058e-08,0.0010740318102762,-0.0370807647705078,0.0,0.0,0.0,-0.0120122460648417,60.0,8.3873872756958,-0.0,-7.865099149739765e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001005204903776,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001058529305737,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,7.81826238380745e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001058529232977,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0005021204124204,286.3293762207031,294.1499938964844,292.04998779296875,291.723388671875,293.43316650390625,292.04998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710377246141,1.4170678852565288e-08,0.0010710236383602,-0.0361606292426586,0.0,0.0,0.0,-0.0118378307670354,60.0,8.362329483032227,-0.0,-7.821097369742348e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001002293065539,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.000105546299892,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.795614510541782e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.000105546292616,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0005006659193895,286.333740234375,294.1499938964844,292.04998779296875,291.723388671875,293.4201965332031,292.04998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679344413802,1.3807869514437245e-08,0.0010679207043722,-0.0352116897702217,0.0,0.0,0.0,-0.0116579672321677,60.0,8.336821556091309,-0.0,-7.77585071887188e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.963846241589636e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001049241109285,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.749660289846361e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0001049241036525,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004977144999429,286.3424377441406,294.1499938964844,292.04998779296875,291.723388671875,293.39483642578125,292.04998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616426588967,1.3071693949484596e-08,0.0010616296203806,-0.0332859009504318,0.0,0.0,0.0,-0.0112930331379175,60.0,8.28432559967041,-0.0,-7.684444369715494e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.963846241589636e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001049241109285,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.749660289846361e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0001049241036525,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004977144999429,286.3424377441406,294.1499938964844,292.04998779296875,291.723388671875,293.39483642578125,292.04998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616426588967,1.3071693949484596e-08,0.0010616296203806,-0.0332859009504318,0.0,0.0,0.0,-0.0112930331379175,60.0,8.28432559967041,-0.0,-7.684444369715494e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.903470345307142e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0001042883232003,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,7.70270053180866e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001042883159243,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000494698586408,286.3510437011719,294.1499938964844,292.04998779296875,291.723388671875,293.3701477050781,292.04998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552102467045,1.2319428144280664e-08,0.0010551979066804,-0.03131765127182,0.0,0.0,0.0,-0.0109201073646545,60.0,8.230259895324707,-0.0,-7.59159775043372e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.903470345307142e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0001042883232003,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,7.70270053180866e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001042883159243,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.000494698586408,286.3510437011719,294.1499938964844,292.04998779296875,291.723388671875,293.3701477050781,292.04998779296875,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552102467045,1.2319428144280664e-08,0.0010551979066804,-0.03131765127182,0.0,0.0,0.0,-0.0109201073646545,60.0,8.230259895324707,-0.0,-7.59159775043372e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.842568397289142e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0001036469984683,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.655332592548802e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0001036469911923,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.000491656421218,286.35955810546875,294.1499938964844,292.04998779296875,291.723388671875,293.3461303710937,292.04998779296875,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487209074199,1.1560612911409862e-08,0.001048709382303,-0.0293319039046764,0.0,0.0,0.0,-0.0105439303442835,60.0,8.175310134887695,-0.0,-7.49851452042094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.842568397289142e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,0.0001036469984683,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.655332592548802e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0001036469911923,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.000491656421218,286.35955810546875,294.1499938964844,292.04998779296875,291.723388671875,293.3461303710937,292.04998779296875,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487209074199,1.1560612911409862e-08,0.001048709382303,-0.0293319039046764,0.0,0.0,0.0,-0.0105439303442835,60.0,8.175310134887695,-0.0,-7.49851452042094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.781945846043528e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0001030086204991,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.60818220442161e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001030086059472,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004886282258667,286.3680419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3226623535156,292.04998779296875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422612540423,1.080529266062058e-08,0.0010422504274174,-0.0273549612611532,0.0,0.0,0.0,-0.0101694837212562,60.0,8.120061874389648,-0.0,-7.406428892409167e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.781945846043528e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0001030086204991,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.60818220442161e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001030086059472,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0004886282258667,286.3680419921875,294.1499938964844,292.04998779296875,291.723388671875,293.3226623535156,292.04998779296875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422612540423,1.080529266062058e-08,0.0010422504274174,-0.0273549612611532,0.0,0.0,0.0,-0.0101694837212562,60.0,8.120061874389648,-0.0,-7.406428892409167e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.751528705237432e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,0.0001026883110171,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,7.584524428239092e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,0.0001026883037411,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0004871088312938,286.37225341796875,294.1499938964844,292.04998779296875,291.723388671875,293.31103515625,292.04998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390172246843,1.0426309593469796e-08,0.0010390067473053,-0.0263629127293825,0.0,0.0,0.0,-0.0099815912544727,60.0,8.092231750488281,-0.0,-7.36043972437983e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,9.72164489212446e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,0.0001023736112983,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,7.561280654044822e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001023736040224,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.0004856160667259,286.37646484375,294.1499938964844,292.04998779296875,291.723388671875,293.2994689941406,292.04998779296875,287.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358348954468,1.0053971877255208e-08,0.0010358247673138,-0.0253881756216287,0.0,0.0,0.0,-0.0097970161586999,60.0,8.06452751159668,-0.0,-7.315395578189057e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.682426025392488e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001019606279442,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,7.530777656938881e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001019606206682,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004836570296902,286.3821716308594,294.1499938964844,292.04998779296875,291.723388671875,293.2841491699219,292.04998779296875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031658379361,9.565339631478764e-09,0.0010316488333046,-0.0241088885813951,0.0,0.0,0.0,-0.0095547921955585,60.0,8.027560234069824,-0.0,-7.256491585394542e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.6651136118453e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001017783215502,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,7.517312769778073e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001017783069983,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.000482792238472,286.3847961425781,294.1499938964844,292.04998779296875,291.723388671875,293.2772521972656,292.04998779296875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298133129253,9.349639285005653e-09,0.0010298039996996,-0.0235441271215677,0.0,0.0,0.0,-0.0094478586688637,60.0,8.010916709899902,-0.0,-7.230565302052129e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.610504639567809e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001012032589642,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,7.474838639609516e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0001012032516882,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0004800643946509,286.3930969238281,294.1499938964844,292.04998779296875,291.723388671875,293.25537109375,292.04998779296875,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239919647574,8.669246653880691e-09,0.0010239832336083,-0.0217625387012958,0.0,0.0,0.0,-0.0091105448082089,60.0,7.958424568176269,-0.0,-7.149088077085254e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.610504639567809e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001012032589642,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,7.474838639609516e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0001012032516882,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.0004800643946509,286.3930969238281,294.1499938964844,292.04998779296875,291.723388671875,293.25537109375,292.04998779296875,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239919647574,8.669246653880691e-09,0.0010239832336083,-0.0217625387012958,0.0,0.0,0.0,-0.0091105448082089,60.0,7.958424568176269,-0.0,-7.149088077085254e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.558881720295176e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.000100659643067,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.434686995111406e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.000100659635791,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0004774857370648,286.4013061523437,294.1499938964844,292.04998779296875,291.723388671875,293.2341613769531,292.04998779296875,287.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184915736317,8.026067810362747e-09,0.0010184835409745,-0.0200781989842653,0.0,0.0,0.0,-0.0087916934862732,60.0,7.907896995544434,-0.0,-7.072490859627578e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.558881720295176e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.000100659643067,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.434686995111406e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.000100659635791,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0004774857370648,286.4013061523437,294.1499938964844,292.04998779296875,291.723388671875,293.2341613769531,292.04998779296875,287.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184915736317,8.026067810362747e-09,0.0010184835409745,-0.0200781989842653,0.0,0.0,0.0,-0.0087916934862732,60.0,7.907896995544434,-0.0,-7.072490859627578e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.50946778175421e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001001392884063,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.396253931801766e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0001001392811303,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0004750173829961,286.4094543457031,294.1499938964844,292.04998779296875,291.723388671875,293.2135009765625,292.04998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132272727787,7.410415836517359e-09,0.0010132198221981,-0.0184657890349626,0.0,0.0,0.0,-0.0084864925593137,60.0,7.859198093414307,-0.0,-6.999558621600954e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.50946778175421e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001001392884063,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,7.396253931801766e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0001001392811303,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0004750173829961,286.4094543457031,294.1499938964844,292.04998779296875,291.723388671875,293.2135009765625,292.04998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132272727787,7.410415836517359e-09,0.0010132198221981,-0.0184657890349626,0.0,0.0,0.0,-0.0084864925593137,60.0,7.859198093414307,-0.0,-6.999558621600954e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
