time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.484533802606164e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.98767209239304e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,7.376861321972683e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.98767136479728e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0004737719136755,286.4135131835937,294.1499938964844,292.04998779296875,291.723388671875,293.2032165527344,292.04998779296875,287.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105711407959,7.099766552443043e-09,0.0010105640394613,-0.0176521353423595,0.0,0.0,0.0,-0.0083324927836656,60.0,7.834847450256348,-0.0,-6.962901011320356e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,9.461281297262758e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,9.963186312234028e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,7.358775474131107e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.963185584638268e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.000472610379802,286.4175720214844,294.1499938964844,292.04998779296875,291.723388671875,293.19293212890625,292.04998779296875,287.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810057850969997e-09,0.0010080854408442,-0.0168932992964983,0.0,0.0,0.0,-0.008188865147531,60.0,7.810606956481934,-0.0,-6.928801354888493e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.419930574949832e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.919641888700426e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,7.326614286284894e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.919641161104664e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0004705448518507,286.4256286621094,294.1499938964844,292.04998779296875,291.723388671875,293.1730041503906,292.04998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036855237558,6.294872179068989e-09,0.0010036792373284,-0.0155437989160418,0.0,0.0,0.0,-0.0079334611073136,60.0,7.766247272491455,-0.0,-6.868368274126625e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.419930574949832e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.919641888700426e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,7.326614286284894e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.919641161104664e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0004705448518507,286.4256286621094,294.1499938964844,292.04998779296875,291.723388671875,293.1730041503906,292.04998779296875,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036855237558,6.294872179068989e-09,0.0010036792373284,-0.0155437989160418,0.0,0.0,0.0,-0.0079334611073136,60.0,7.766247272491455,-0.0,-6.868368274126625e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.381744894199072e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.87943058134988e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.296913827303797e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.879429853754118e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0004686373868025,286.4336242675781,294.1499938964844,292.04998779296875,291.723388671875,293.1537170410156,292.04998779296875,287.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996177395805,5.819118964467407e-09,0.0009996119188144,-0.0142975132912397,0.0,0.0,0.0,-0.0076976143755018,60.0,7.725050926208496,-0.0,-6.812796016220092e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.381744894199072e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.87943058134988e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.296913827303797e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.879429853754118e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0004686373868025,286.4336242675781,294.1499938964844,292.04998779296875,291.723388671875,293.1537170410156,292.04998779296875,287.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996177395805,5.819118964467407e-09,0.0009996119188144,-0.0142975132912397,0.0,0.0,0.0,-0.0076976143755018,60.0,7.725050926208496,-0.0,-6.812796016220092e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.34651616262272e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.842333383858204e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,7.269514026120305e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.842332656262442e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004668776527978,286.44158935546875,294.1499938964844,292.04998779296875,291.723388671875,293.13482666015625,292.04998779296875,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958646260201,5.380216716588393e-09,0.0009958592709153,-0.0131477043032646,0.0,0.0,0.0,-0.0074800332076847,60.0,7.686158657073975,-0.0,-6.761728599258279e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.34651616262272e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.842333383858204e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,7.269514026120305e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.842332656262442e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004668776527978,286.44158935546875,294.1499938964844,292.04998779296875,291.723388671875,293.13482666015625,292.04998779296875,287.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958646260201,5.380216716588393e-09,0.0009958592709153,-0.0131477043032646,0.0,0.0,0.0,-0.0074800332076847,60.0,7.686158657073975,-0.0,-6.761728599258279e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.315027273260056e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.809173207031564e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,7.245022425195202e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.809172479435802e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004653047071769,286.4494934082031,294.1499938964844,292.04998779296875,291.723388671875,293.1163024902344,292.04998779296875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925093036144,4.9878967622873915e-09,0.0009925042977556,-0.0121198864653706,0.0,0.0,0.0,-0.0072855418547987,60.0,7.649694919586182,-0.0,-6.716243206028595e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.315027273260056e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.809173207031564e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,7.245022425195202e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.809172479435802e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004653047071769,286.4494934082031,294.1499938964844,292.04998779296875,291.723388671875,293.1163024902344,292.04998779296875,287.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925093036144,4.9878967622873915e-09,0.0009925042977556,-0.0121198864653706,0.0,0.0,0.0,-0.0072855418547987,60.0,7.649694919586182,-0.0,-6.716243206028595e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,9.298691293224692e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.79197138804011e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.232317148009315e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.791970660444348e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004644886939786,286.4534606933594,294.1499938964844,292.04998779296875,291.723388671875,293.1070861816406,292.04998779296875,287.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.784372453769947e-09,0.0009907624917104,-0.0115866689011454,0.0,0.0,0.0,-0.0071846386417746,60.0,7.631332874298096,-0.0,-6.692707188449276e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.284923726227134e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.777473314898089e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,7.221609121188521e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.777472587302329e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004638009995687,286.4573974609375,294.1499938964844,292.04998779296875,291.723388671875,293.09783935546875,292.04998779296875,287.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893014794215,4.6128461050898295e-09,0.000989296939224,-0.0111372740939259,0.0,0.0,0.0,-0.0070996116846799,60.0,7.613315105438232,-0.0,-6.67290294131817e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.26623833947815e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,9.757796942722052e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.207076123449951e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.757796215126292e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0004628676106221,286.46337890625,294.1499938964844,292.04998779296875,291.723388671875,293.083984375,292.04998779296875,287.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.3800492122159085e-09,0.0009873048402369,-0.0105273453518748,0.0,0.0,0.0,-0.0069841970689594,60.0,7.588165283203125,-0.0,-6.646072847615869e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,9.26177017390728e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.753090853337198e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,7.203600398497656e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.753090125741436e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0004626444133464,286.4652709960937,294.1499938964844,292.04998779296875,291.723388671875,293.079833984375,292.04998779296875,287.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324375968423055e-09,0.0009868284687399,-0.0103814797475934,0.0,0.0,0.0,-0.0069565954618155,60.0,7.581567287445068,-0.0,-6.639664462682049e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.242986561730504e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.73331116256304e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,7.188991003204137e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.73331043496728e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004617061349563,286.4730834960937,294.1499938964844,292.04998779296875,291.723388671875,293.0624084472656,292.04998779296875,287.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090357830222047e-09,0.0009848276386037,-0.0097683351486921,0.0,0.0,0.0,-0.006840584333986,60.0,7.554145812988281,-0.0,-6.612759761992494e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.242986561730504e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,9.73331116256304e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,7.188991003204137e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.73331043496728e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004617061349563,286.4730834960937,294.1499938964844,292.04998779296875,291.723388671875,293.0624084472656,292.04998779296875,287.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090357830222047e-09,0.0009848276386037,-0.0097683351486921,0.0,0.0,0.0,-0.006840584333986,60.0,7.554145812988281,-0.0,-6.612759761992494e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.223440429195762e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.712728206068276e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,7.173788617365062e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,9.712727478472516e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004607297887559,286.4808959960937,294.1499938964844,292.04998779296875,291.723388671875,293.0448913574219,292.04998779296875,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302888467907,0.0,0.0,0.0,-0.006719859316945,60.0,7.525968074798584,-0.0,-6.584821221622407e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.223440429195762e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,9.712728206068276e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,7.173788617365062e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,9.712727478472516e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0004607297887559,286.4808959960937,294.1499938964844,292.04998779296875,291.723388671875,293.0448913574219,292.04998779296875,287.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468397356439255e-09,0.0009827448520809,-0.0091302888467907,0.0,0.0,0.0,-0.006719859316945,60.0,7.525968074798584,-0.0,-6.584821221622407e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.21286118682474e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.7015879873652e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,7.165560236899182e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.70158725976944e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0004602013214025,286.4886779785156,294.1499938964844,292.04998779296875,291.723388671875,293.0281677246094,292.04998779296875,287.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816215606406,3.7150347242942396e-09,0.0009816178353503,-0.0087849386036396,0.0,0.0,0.0,-0.0066545181907713,60.0,7.504574298858643,-0.0,-6.569724320115712e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,9.21286118682474e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.7015879873652e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,7.165560236899182e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.70158725976944e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0004602013214025,286.4886779785156,294.1499938964844,292.04998779296875,291.723388671875,293.0281677246094,292.04998779296875,287.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816215606406,3.7150347242942396e-09,0.0009816178353503,-0.0087849386036396,0.0,0.0,0.0,-0.0066545181907713,60.0,7.504574298858643,-0.0,-6.569724320115712e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.205441165249796e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.69377433648333e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.159788947319612e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.693773608887568e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0004598306841216,286.4925537109375,294.1499938964844,292.04998779296875,291.723388671875,293.0196838378906,292.04998779296875,287.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6225960009517166e-09,0.0009808271424844,-0.0085427332669496,0.0,0.0,0.0,-0.0066086910665035,60.0,7.492918968200684,-0.0,-6.55914647040845e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.201424836646764e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.689544094726445e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.156664651120082e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,9.689544094726445e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,0.0004596300423145,286.4964599609375,294.1499938964844,292.04998779296875,291.723388671875,293.0113220214844,292.04998779296875,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572551365849108e-09,0.0009804003639146,-0.0084116058424115,0.0,0.0,0.0,-0.0065838880836963,60.0,7.482566833496094,-0.0,-6.553423759214638e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.196433529723436e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,9.68428867054172e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.152782927732915e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.684287942945956e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.000459380709799,286.5041809082031,294.1499938964844,292.04998779296875,291.723388671875,292.9949951171875,292.0501403808594,287.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510363999481569e-09,0.00097986694891,-0.0082486644387245,0.0,0.0,0.0,-0.0065530501306056,60.0,7.465288162231445,-0.0,-6.546315489686094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.196433529723436e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,9.68428867054172e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,7.152782927732915e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.684287942945956e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.000459380709799,286.5041809082031,294.1499938964844,292.04998779296875,291.723388671875,292.9949951171875,292.0501403808594,287.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510363999481569e-09,0.00097986694891,-0.0082486644387245,0.0,0.0,0.0,-0.0065530501306056,60.0,7.465288162231445,-0.0,-6.546315489686094e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.194914309773594e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.68268868746236e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,7.151601312216371e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.682687959866598e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.000459304836113,286.51190185546875,294.1499938964844,292.04998779296875,291.723388671875,292.9791259765625,292.0505065917969,287.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979708856903,3.4914346969117105e-09,0.0009797053644433,-0.0081990649923682,0.0,0.0,0.0,-0.0065436675213277,60.0,7.452320098876953,-0.0,-6.54415259759844e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.194914309773594e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.68268868746236e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,7.151601312216371e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.682687959866598e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.000459304836113,286.51190185546875,294.1499938964844,292.04998779296875,291.723388671875,292.9791259765625,292.0505065917969,287.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979708856903,3.4914346969117105e-09,0.0009797053644433,-0.0081990649923682,0.0,0.0,0.0,-0.0065436675213277,60.0,7.452320098876953,-0.0,-6.54415259759844e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.19448648346588e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.682238305686042e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.151268073357642e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.68223757809028e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,0.0004592834739014,286.5196533203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9631652832031,292.0506286621094,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486104960259695e-09,0.0009796596132218,-0.0081851007416844,0.0,0.0,0.0,-0.0065410244278609,60.0,7.438484191894531,-0.0,-6.543543662473894e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.19448648346588e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.682238305686042e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.151268073357642e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.68223757809028e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,0.0004592834739014,286.5196533203125,294.1499938964844,292.0510559082031,291.7244567871094,292.9631652832031,292.0506286621094,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486104960259695e-09,0.0009796596132218,-0.0081851007416844,0.0,0.0,0.0,-0.0065410244278609,60.0,7.438484191894531,-0.0,-6.543543662473894e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.197741019306704e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.685665281722322e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.153800106607378e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.685665281722322e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004594460478983,286.52734375,294.1499938964844,292.05419921875,291.7275695800781,292.94757080078125,292.0509338378906,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800096740946,3.526656744412548e-09,0.0009800060652196,-0.0082913553342223,0.0,0.0,0.0,-0.0065611265599727,60.0,7.430310249328613,-0.0,-6.548177822196521e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.197741019306704e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.685665281722322e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.153800106607378e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.685665281722322e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004594460478983,286.52734375,294.1499938964844,292.05419921875,291.7275695800781,292.94757080078125,292.0509338378906,287.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800096740946,3.526656744412548e-09,0.0009800060652196,-0.0082913553342223,0.0,0.0,0.0,-0.0065611265599727,60.0,7.430310249328613,-0.0,-6.548177822196521e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.200608474202454e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.688684804132208e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.156030187616125e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.688684076536448e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858337402344,0.0,0.0,0.000459589267848,286.5311889648437,294.1499938964844,292.0565185546875,291.7298278808594,292.94000244140625,292.0514221191406,287.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803159628063,3.562377948185258e-09,0.0009803124703466,-0.0083849504590034,0.0,0.0,0.0,-0.0065788393840193,60.0,7.4293107986450195,-0.0,-6.552260600756199e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,9.20330494409427e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,9.691524610389024e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,7.158127118600532e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.691523882793264e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0004597239603754,286.5350646972656,294.1499938964844,292.0592956542969,291.73260498046875,292.932373046875,292.0518798828125,287.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.595970854419761e-09,0.0009806003654375,-0.0084729697555303,0.0,0.0,0.0,-0.0065954965539276,60.0,7.42791223526001,-0.0,-6.556101794785718e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.20942984521389e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.697974019218236e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,7.162890688050538e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,9.697973291622476e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.000460029928945,286.54150390625,294.1499938964844,292.06500244140625,291.7382507324219,292.9198913574219,292.0531616210937,287.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812553180381,3.672276926991458e-09,0.0009812515927478,-0.0086729070171713,0.0,0.0,0.0,-0.0066333184950053,60.0,7.429149627685547,-0.0,-6.564830812294531e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,9.21060491236858e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.699211659608407e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.163805275922641e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.699210932012647e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.000460088631371,286.5427551269531,294.1499938964844,292.06622314453125,291.7394714355469,292.9175109863281,292.0534362792969,287.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813801152631,3.686920324597054e-09,0.0009813763899728,-0.0087112756446003,0.0,0.0,0.0,-0.006640575826168,60.0,7.429385662078857,-0.0,-6.566506272065453e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.22041363082826e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.709540609037504e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.171434117481112e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,9.709539881441742e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0004605785943567,286.5504455566406,294.1499938964844,292.0749206542969,291.74810791015625,292.9032592773437,292.0564880371094,287.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824254084378,3.809116577713212e-09,0.0009824215667322,-0.0090314494445919,0.0,0.0,0.0,-0.0067011551000177,60.0,7.437438488006592,-0.0,-6.580498990160778e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.22041363082826e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.709540609037504e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,7.171434117481112e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,9.709539881441742e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0004605785943567,286.5504455566406,294.1499938964844,292.0749206542969,291.74810791015625,292.9032592773437,292.0564880371094,287.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824254084378,3.809116577713212e-09,0.0009824215667322,-0.0090314494445919,0.0,0.0,0.0,-0.0067011551000177,60.0,7.437438488006592,-0.0,-6.580498990160778e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.231213334714994e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.720913658384234e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.179834210546687e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.720912930788472e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0004611180629581,286.55810546875,294.1499938964844,292.0852355957031,291.7583312988281,292.88934326171875,292.0605773925781,287.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835754754021,3.943671167405682e-09,0.0009835715172812,-0.0093840016052126,0.0,0.0,0.0,-0.0067678564228117,60.0,7.44818639755249,-0.0,-6.595924162411393e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.231213334714994e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.720913658384234e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.179834210546687e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.720912930788472e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0004611180629581,286.55810546875,294.1499938964844,292.0852355957031,291.7583312988281,292.88934326171875,292.0605773925781,287.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835754754021,3.943671167405682e-09,0.0009835715172812,-0.0093840016052126,0.0,0.0,0.0,-0.0067678564228117,60.0,7.44818639755249,-0.0,-6.595924162411393e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.243402018910274e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.733748447615652e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,7.189314055722207e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.733747720019892e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0004617269150912,286.5657958984375,294.1499938964844,292.0971069335937,291.7701110839844,292.8757019042969,292.0653381347656,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848740883171,4.095521699554183e-09,0.0009848698973655,-0.0097818663343787,0.0,0.0,0.0,-0.0068431347608566,60.0,7.462000370025635,-0.0,-6.613353065176852e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
