time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.243402018910274e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.733748447615652e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,7.189314055722207e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,9.733747720019892e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,0.0004617269150912,286.5657958984375,294.1499938964844,292.0971069335937,291.7701110839844,292.8757019042969,292.0653381347656,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848740883171,4.095521699554183e-09,0.0009848698973655,-0.0097818663343787,0.0,0.0,0.0,-0.0068431347608566,60.0,7.462000370025635,-0.0,-6.613353065176852e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.250824223272502e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,9.74156500888057e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,7.1950868004933e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,9.741564281284808e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0004620976687874,286.56964111328125,294.1499938964844,292.10357666015625,291.7765197753906,292.86944580078125,292.0696105957031,287.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856653632596,4.187994839810472e-09,0.000985661172308,-0.0100241536274552,0.0,0.0,0.0,-0.0068889805115759,60.0,7.473021030426025,-0.0,-6.623978521247409e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.257435885956512e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.74852664512582e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,7.200228719739243e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.74852591753006e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0004624279390554,286.5734558105469,294.1499938964844,292.1103820800781,291.78326416015625,292.8628845214844,292.0726623535156,287.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863711893558,4.270363174185832e-09,0.0009863669984042,-0.0102399624884128,0.0,0.0,0.0,-0.0069298208691179,60.0,7.481746673583984,-0.0,-6.633449345372355e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.272700845031068e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.764602145878598e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,7.212102354969829e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,9.764601418282837e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0004631904885172,286.5811462402344,294.1499938964844,292.125,291.7977600097656,292.85040283203125,292.0811462402344,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460549263285429e-09,0.0009879919234663,-0.0107382591813802,0.0,0.0,0.0,-0.0070240977220237,60.0,7.504693508148193,-0.0,-6.655344719774804e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.272700845031068e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.764602145878598e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,7.212102354969829e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,9.764601418282837e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,0.0004631904885172,286.5811462402344,294.1499938964844,292.125,291.7977600097656,292.85040283203125,292.0811462402344,287.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460549263285429e-09,0.0009879919234663,-0.0107382591813802,0.0,0.0,0.0,-0.0070240977220237,60.0,7.504693508148193,-0.0,-6.655344719774804e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.288247383665292e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.78097232291475e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,7.22419354133308e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,9.78097232291475e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004639670369215,286.5888061523437,294.1499938964844,292.1408386230469,291.8134460449219,292.8381042480469,292.0901184082031,287.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896522387862,4.654230334466547e-09,0.0009896475821733,-0.0112457042559981,0.0,0.0,0.0,-0.0071201114915311,60.0,7.52875280380249,-0.0,-6.67767920958795e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,9.288247383665292e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.78097232291475e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,7.22419354133308e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,9.78097232291475e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004639670369215,286.5888061523437,294.1499938964844,292.1408386230469,291.8134460449219,292.8381042480469,292.0901184082031,287.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896522387862,4.654230334466547e-09,0.0009896475821733,-0.0112457042559981,0.0,0.0,0.0,-0.0071201114915311,60.0,7.52875280380249,-0.0,-6.67767920958795e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,9.305285493610428e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.798914834391326e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.237445970531553e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.798914834391326e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004648181493394,286.5964660644531,294.1499938964844,292.15777587890625,291.83026123046875,292.8265075683594,292.1021423339844,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914683178067,4.866508085399346e-09,0.0009914634283632,-0.0118018612265586,0.0,0.0,0.0,-0.0072253504768013,60.0,7.557623863220215,-0.0,-6.702200749941768e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,9.305285493610428e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.798914834391326e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,7.237445970531553e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.798914834391326e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004648181493394,286.5964660644531,294.1499938964844,292.15777587890625,291.83026123046875,292.8265075683594,292.1021423339844,287.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914683178067,4.866508085399346e-09,0.0009914634283632,-0.0118018612265586,0.0,0.0,0.0,-0.0072253504768013,60.0,7.557623863220215,-0.0,-6.702200749941768e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.322106052422896e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.816628153203057e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,7.250528142321855e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.816627425607294e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0004656583769246,286.6041564941406,294.1499938964844,292.1757202148437,291.8480529785156,292.8152770996094,292.11456298828125,287.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932600660249,5.076069786724702e-09,0.0009932550601661,-0.0123508917167782,0.0,0.0,0.0,-0.007329236716032,60.0,7.588125228881836,-0.0,-6.72645299459873e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.322106052422896e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.816628153203057e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,7.250528142321855e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.816627425607294e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542541503906,0.0,0.0,0.0004656583769246,286.6041564941406,294.1499938964844,292.1757202148437,291.8480529785156,292.8152770996094,292.11456298828125,287.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932600660249,5.076069786724702e-09,0.0009932550601661,-0.0123508917167782,0.0,0.0,0.0,-0.007329236716032,60.0,7.588125228881836,-0.0,-6.72645299459873e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.331083856523036e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.826081077335402e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,7.257510878844187e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,9.826081077335402e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0004661068087443,286.60797119140625,294.1499938964844,292.1850280761719,291.8572998046875,292.8099670410156,292.1220703125,287.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942163014784,5.187914098314651e-09,0.0009942110627889,-0.0126439090818166,0.0,0.0,0.0,-0.0073846811428666,60.0,7.605059623718262,-0.0,-6.73941400464173e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,9.339925600215793e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.835392847890034e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.264388113981113e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.835392120294272e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0004665484884753,286.61181640625,294.1499938964844,292.1945495605469,291.8667297363281,292.8048400878906,292.1298217773437,287.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951593820005,5.298075755888476e-09,0.000995154143311,-0.0129325129091739,0.0,0.0,0.0,-0.0074392985552549,60.0,7.622576236724853,-0.0,-6.75219240520164e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.356431837659328e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.852774383034556e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,7.277225813595578e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.852773655438796e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0004673729999922,286.6188659667969,294.1499938964844,292.21258544921875,291.8846130371094,292.7956848144531,292.1447448730469,287.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969177190214,5.503717925847695e-09,0.0009969122475013,-0.0134712532162666,0.0,0.0,0.0,-0.0075412425212562,60.0,7.655600547790527,-0.0,-6.776079430892423e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.35786883928813e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.854287782218309e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,7.278343400685117e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.854287054622546e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.0004674447700381,286.6194763183594,294.1499938964844,292.2142028808594,291.8861999511719,292.7948913574219,292.14605712890625,287.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970708051696,5.521623158699641e-09,0.0009970652172341,-0.0135181602090597,0.0,0.0,0.0,-0.0075501184910535,60.0,7.658472061157227,-0.0,-6.778160610565466e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.37675140448846e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.874172246782108e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.293029921129346e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.874171519186348e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0004683880251832,286.6271667480469,294.1499938964844,292.2345275878906,291.9063720703125,292.78570556640625,292.16424560546875,287.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990826947614,5.7568798617069206e-09,0.0009990769904106,-0.0141344685107469,0.0,0.0,0.0,-0.0076667452231049,60.0,7.697154998779297,-0.0,-6.805542795973454e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,9.37675140448846e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.874172246782108e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.293029921129346e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.874171519186348e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760437011719,0.0,0.0,0.0004683880251832,286.6271667480469,294.1499938964844,292.2345275878906,291.9063720703125,292.78570556640625,292.16424560546875,287.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990826947614,5.7568798617069206e-09,0.0009990769904106,-0.0141344685107469,0.0,0.0,0.0,-0.0076667452231049,60.0,7.697154998779297,-0.0,-6.805542795973454e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.395317465532572e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.89372201729566e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,7.307469786610454e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.89372201729566e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0004693153896369,286.63482666015625,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.1821594238281,287.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001060125418,5.988181950300486e-09,0.0010010540718212,-0.0147404018789529,0.0,0.0,0.0,-0.0077814082615077,60.0,7.735445976257324,-0.0,-6.832518550936585e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.395317465532572e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.89372201729566e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818115234375,0.0,0.0,7.307469786610454e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,9.89372201729566e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0004693153896369,286.63482666015625,294.1499938964844,292.25543212890625,291.9270935058594,292.7764587402344,292.1821594238281,287.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001060125418,5.988181950300486e-09,0.0010010540718212,-0.0147404018789529,0.0,0.0,0.0,-0.0077814082615077,60.0,7.735445976257324,-0.0,-6.832518550936585e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.416202374268325e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.915715781971812e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.32371408957988e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.915715054376052e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0004703586746472,286.6424865722656,294.1499938964844,292.2768249511719,291.94830322265625,292.7677001953125,292.2017822265625,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032877326011,6.248392026009242e-09,0.0010032815625891,-0.0154220424592494,0.0,0.0,0.0,-0.0079104173928499,60.0,7.77667760848999,-0.0,-6.86292906948438e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.416202374268325e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.915715781971812e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,7.32371408957988e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,9.915715054376052e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0004703586746472,286.6424865722656,294.1499938964844,292.2768249511719,291.94830322265625,292.7677001953125,292.2017822265625,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032877326011,6.248392026009242e-09,0.0010032815625891,-0.0154220424592494,0.0,0.0,0.0,-0.0079104173928499,60.0,7.77667760848999,-0.0,-6.86292906948438e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.425822645425797e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,9.92584609775804e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,7.331196684390306e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,9.925845370162278e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942321777344,0.0,0.0,0.0004708392370957,286.6463317871094,294.1499938964844,292.28765869140625,291.95904541015625,292.7635803222656,292.2120056152344,287.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043123038485,6.368246818766465e-09,0.0010043059010058,-0.0157360043376684,0.0,0.0,0.0,-0.00796983204782,60.0,7.797786235809326,-0.0,-6.876959446344699e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,9.435773972654717e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.936324931913988e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,7.338936120504513e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,9.936324931913988e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0004713363014161,286.650146484375,294.1499938964844,292.298583984375,291.9698791503906,292.7596740722656,292.2227783203125,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492223203480307e-09,0.0010053643491119,-0.0160607621073722,0.0,0.0,0.0,-0.0080312844365835,60.0,7.819517135620117,-0.0,-6.89148720312005e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.455201507080346e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,9.956783469533548e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,7.35404682927765e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.956783469533548e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0004723067686427,286.6578369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7522277832031,292.2447509765625,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074414312839,6.734274027309084e-09,0.0010074347956106,-0.0166947953402996,0.0,0.0,0.0,-0.008151282556355,60.0,7.863431453704834,-0.0,-6.919895412238476e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.455201507080346e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,9.956783469533548e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,7.35404682927765e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.956783469533548e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0004723067686427,286.6578369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7522277832031,292.2447509765625,287.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074414312839,6.734274027309084e-09,0.0010074347956106,-0.0166947953402996,0.0,0.0,0.0,-0.008151282556355,60.0,7.863431453704834,-0.0,-6.919895412238476e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.473418322158976e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.975966531783342e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,7.368215301539749e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.97596580418758e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0004732167290057,286.6654968261719,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2673645019531,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093823075294,6.961228482538217e-09,0.0010093753226101,-0.0172892678529024,0.0,0.0,0.0,-0.0082637928426265,60.0,7.907456874847412,-0.0,-6.94658410793636e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.473418322158976e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,9.975966531783342e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,7.368215301539749e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.97596580418758e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0004732167290057,286.6654968261719,294.1499938964844,292.3427734375,292.0137023925781,292.74542236328125,292.2673645019531,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093823075294,6.961228482538217e-09,0.0010093753226101,-0.0172892678529024,0.0,0.0,0.0,-0.0082637928426265,60.0,7.907456874847412,-0.0,-6.94658410793636e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,9.49140448938124e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.994907304644585e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,7.38220478524454e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.994906577048825e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0004741151642519,286.67315673828125,294.1499938964844,292.364990234375,292.0357360839844,292.7387084960937,292.2900085449219,287.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113004827871,7.185320338720658e-09,0.0010112933814525,-0.0178762227296829,0.0,0.0,0.0,-0.0083748940378427,60.0,7.951433658599853,-0.0,-6.97298716545447e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,9.49140448938124e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,9.994907304644585e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,7.38220478524454e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.994906577048825e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0004741151642519,286.67315673828125,294.1499938964844,292.364990234375,292.0357360839844,292.7387084960937,292.2900085449219,287.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113004827871,7.185320338720658e-09,0.0010112933814525,-0.0178762227296829,0.0,0.0,0.0,-0.0083748940378427,60.0,7.951433658599853,-0.0,-6.97298716545447e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.506568312644958e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0001001087584882,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,7.393999112537131e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001001087512122,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0004748726496472,286.6808166503906,294.1499938964844,292.3871765136719,292.0577392578125,292.7325439453125,292.3130798339844,287.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129142319783,7.374246546731911e-09,0.0010129067813977,-0.0183710604906082,0.0,0.0,0.0,-0.0084685422480106,60.0,7.994292736053467,-0.0,-6.99528612813083e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.506568312644958e-05,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0001001087584882,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,7.393999112537131e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001001087512122,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0004748726496472,286.6808166503906,294.1499938964844,292.3871765136719,292.0577392578125,292.7325439453125,292.3130798339844,287.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129142319783,7.374246546731911e-09,0.0010129067813977,-0.0183710604906082,0.0,0.0,0.0,-0.0084685422480106,60.0,7.994292736053467,-0.0,-6.99528612813083e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,9.51430483837612e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001001902201096,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,7.400015601888299e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001001902128336,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0004752590903081,286.68463134765625,294.1499938964844,292.3982238769531,292.06866455078125,292.7296142578125,292.3246765136719,287.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137383360415,7.470627672034881e-09,0.0010137308854609,-0.0186234954744577,0.0,0.0,0.0,-0.0085163218900561,60.0,8.015817642211914,-0.0,-7.006674707099593e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,9.52073241933249e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,0.0001002579083433,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,7.405014912365004e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,0.0001002579010673,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0004755801637656,286.6884765625,294.1499938964844,292.4092102050781,292.0795593261719,292.72705078125,292.3362731933594,287.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144232073798,7.550712055603981e-09,0.0010144157567992,-0.0188332460820674,0.0,0.0,0.0,-0.0085560241714119,60.0,8.036609649658203,-0.0,-7.016145531224538e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.533281263429672e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001003900542855,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,7.414775609504431e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0001003900470095,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.000476207002066,286.69610595703125,294.1499938964844,292.4309387207031,292.10113525390625,292.7220153808594,292.3593444824219,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157630313187,7.707058102823794e-09,0.0010157553479075,-0.0192427225410938,0.0,0.0,0.0,-0.0086335455998778,60.0,8.077746391296387,-0.0,-7.034653037862881e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,9.533281263429672e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001003900542855,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,7.414775609504431e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0001003900470095,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.000476207002066,286.69610595703125,294.1499938964844,292.4309387207031,292.10113525390625,292.7220153808594,292.3593444824219,287.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157630313187,7.707058102823794e-09,0.0010157553479075,-0.0192427225410938,0.0,0.0,0.0,-0.0086335455998778,60.0,8.077746391296387,-0.0,-7.034653037862881e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,9.543990745441988e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001005028243525,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.423105125781149e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,0.0001005028170766,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,0.0004767419595737,286.7037353515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7172546386719,292.3824768066406,287.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840481153209566e-09,0.0010168940061703,-0.019592160359025,0.0,0.0,0.0,-0.0086996778845787,60.0,8.117802619934082,-0.0,-7.050466166447222e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483093261719,0.0,0.0,9.543990745441988e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0001005028243525,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.423105125781149e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,0.0001005028170766,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,0.0004767419595737,286.7037353515625,294.1499938964844,292.45233154296875,292.1223449707031,292.7172546386719,292.3824768066406,287.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840481153209566e-09,0.0010168940061703,-0.019592160359025,0.0,0.0,0.0,-0.0086996778845787,60.0,8.117802619934082,-0.0,-7.050466166447222e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,9.552431583870202e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0001005917147267,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,7.429670222336426e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0001005917147267,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0004771636158693,286.7113647460937,294.1499938964844,292.4732360839844,292.14306640625,292.7130126953125,292.4051818847656,287.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945651248064678e-09,0.0010177940130233,-0.0198675952851772,0.0,0.0,0.0,-0.0087518179789185,60.0,8.15567684173584,-0.0,-7.06294329688717e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,9.552431583870202e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0001005917147267,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,7.429670222336426e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0001005917147267,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0004771636158693,286.7113647460937,294.1499938964844,292.4732360839844,292.14306640625,292.7130126953125,292.4051818847656,287.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945651248064678e-09,0.0010177940130233,-0.0198675952851772,0.0,0.0,0.0,-0.0087518179789185,60.0,8.15567684173584,-0.0,-7.06294329688717e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
