time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,9.558059537084772e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001006509774015,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,7.434047438437119e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0001006509774015,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0004774447297677,286.718994140625,294.1499938964844,292.4935607910156,292.1632385253906,292.7093505859375,292.4272155761719,287.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184011189267,8.015764052515806e-09,0.0010183930862694,-0.0200512167066335,0.0,0.0,0.0,-0.0087865740060806,60.0,8.190533638000488,-0.0,-7.071268015579335e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,9.558059537084772e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001006509774015,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,7.434047438437119e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0001006509774015,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0004774447297677,286.718994140625,294.1499938964844,292.4935607910156,292.1632385253906,292.7093505859375,292.4272155761719,287.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184011189267,8.015764052515806e-09,0.0010183930862694,-0.0200512167066335,0.0,0.0,0.0,-0.0087865740060806,60.0,8.190533638000488,-0.0,-7.071268015579335e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,9.560739999869838e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.000100679208117,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660095214844,0.0,0.0,7.436132000293583e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0001006792008411,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673217773437,0.0,0.0,0.0004775786364916,286.7227783203125,294.1499938964844,292.50347900390625,292.1730651855469,292.70751953125,292.4382019042969,287.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186865692958,8.049162225631791e-09,0.0010186785366386,-0.0201386827975511,0.0,0.0,0.0,-0.0088031301274895,60.0,8.207820892333984,-0.0,-7.075234975673085e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,9.562056948198006e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001006930688163,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,7.43715645512566e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,0.0001006930688163,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0004776444111485,286.7265930175781,294.1499938964844,292.5132141113281,292.1827087402344,292.7059326171875,292.4488525390625,287.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018826267682,8.065562440151552e-09,0.0010188182350248,-0.0201816335320472,0.0,0.0,0.0,-0.0088112577795982,60.0,8.223583221435547,-0.0,-7.077183283854539e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.563943604007365e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0001007129394565,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.43862401577644e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001007129321806,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004777386493515,286.7341613769531,294.1499938964844,292.53204345703125,292.2013854980469,292.7030029296875,292.4697570800781,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190302273258,8.089070746564175e-09,0.0010190220782533,-0.0202431976795196,0.0,0.0,0.0,-0.0088229263201355,60.0,8.25356388092041,-0.0,-7.079976427348812e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.563943604007365e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0001007129394565,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.43862401577644e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001007129321806,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004777386493515,286.7341613769531,294.1499938964844,292.53204345703125,292.2013854980469,292.7030029296875,292.4697570800781,287.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190302273258,8.089070746564175e-09,0.0010190220782533,-0.0202431976795196,0.0,0.0,0.0,-0.0088229263201355,60.0,8.25356388092041,-0.0,-7.079976427348812e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,9.562906780047342e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001007020182441,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,7.437817112077028e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0001007020109682,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,0.0004776868736371,286.7417297363281,294.1499938964844,292.54998779296875,292.2191772460937,292.7004089355469,292.48980712890625,287.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189178865402,8.076146862379119e-09,0.0010189097374677,-0.0202093534171581,0.0,0.0,0.0,-0.008816510438919,60.0,8.280401229858398,-0.0,-7.078440944496833e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848999023437,0.0,0.0,9.562906780047342e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001007020182441,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,7.437817112077028e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,0.0001007020109682,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,0.0004776868736371,286.7417297363281,294.1499938964844,292.54998779296875,292.2191772460937,292.7004089355469,292.48980712890625,287.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189178865402,8.076146862379119e-09,0.0010189097374677,-0.0202093534171581,0.0,0.0,0.0,-0.008816510438919,60.0,8.280401229858398,-0.0,-7.078440944496833e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,9.561497427057476e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001006871825666,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,7.436721352860332e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,0.0001006871752906,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0004776164714712,286.7492980957031,294.1499938964844,292.5673522949219,292.2356262207031,292.6980285644531,292.5093994140625,287.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058592904092166e-09,0.0010187608422711,-0.0201633796095848,0.0,0.0,0.0,-0.0088078137487173,60.0,8.305306434631348,-0.0,-7.076354791024644e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,9.561497427057476e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001006871825666,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,7.436721352860332e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,0.0001006871752906,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,0.0004776164714712,286.7492980957031,294.1499938964844,292.5673522949219,292.2356262207031,292.6980285644531,292.5093994140625,287.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058592904092166e-09,0.0010187608422711,-0.0201633796095848,0.0,0.0,0.0,-0.0088078137487173,60.0,8.305306434631348,-0.0,-7.076354791024644e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.561154001858084e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001006835664156,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,7.436454325215891e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001006835591397,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0004775993293151,286.7568054199219,294.1499938964844,292.58447265625,292.2503967285156,292.6966857910156,292.5277099609375,287.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187308071181,8.054310107752372e-09,0.0010187227744609,-0.0201521664857864,0.0,0.0,0.0,-0.0088056838139891,60.0,8.323609352111816,-0.0,-7.075846042425837e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.561154001858084e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989990234375,0.0,0.0,0.0001006835664156,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,7.436454325215891e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001006835591397,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0004775993293151,286.7568054199219,294.1499938964844,292.58447265625,292.2503967285156,292.6966857910156,292.5277099609375,287.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187308071181,8.054310107752372e-09,0.0010187227744609,-0.0201521664857864,0.0,0.0,0.0,-0.0088056838139891,60.0,8.323609352111816,-0.0,-7.075846042425837e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,9.560379112372176e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001006754027912,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,7.435851148329675e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0001006753955152,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,0.0004775606212206,286.76055908203125,294.1499938964844,292.59295654296875,292.2571716308594,292.69580078125,292.5372314453125,287.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186498984694,8.044653831973392e-09,0.0010186418658122,-0.0201268754899501,0.0,0.0,0.0,-0.0088009042665362,60.0,8.334609985351562,-0.0,-7.07469922645032e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,9.560308535583316e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001006746679195,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,7.435796578647569e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0001006746606435,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0004775570996571,286.7643127441406,294.1499938964844,292.6014404296875,292.2635498046875,292.695068359375,292.5464782714844,287.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778088051567e-09,0.0010186337167397,-0.0201245825737714,0.0,0.0,0.0,-0.0088004665449261,60.0,8.343714714050293,-0.0,-7.074594776668165e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,9.560446051182224e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,0.0001006761085591,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,7.435903535224497e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001006761012831,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,0.0004775639681611,286.7718200683594,294.1499938964844,292.6182556152344,292.2752380371094,292.6937866210937,292.5647277832031,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045484278795811e-09,0.0010186473373323,-0.0201290510594844,0.0,0.0,0.0,-0.008801307529211,60.0,8.360929489135742,-0.0,-7.074797991890591e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,9.560446051182224e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,0.0001006761085591,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,7.435903535224497e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001006761012831,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,0.0004775639681611,286.7718200683594,294.1499938964844,292.6182556152344,292.2752380371094,292.6937866210937,292.5647277832031,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045484278795811e-09,0.0010186473373323,-0.0201290510594844,0.0,0.0,0.0,-0.008801307529211,60.0,8.360929489135742,-0.0,-7.074797991890591e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.561204205965625e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,0.0001006840975605,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,7.436493615387008e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001006840902846,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0004776018613483,286.779296875,294.1499938964844,292.635009765625,292.2854919433594,292.6927490234375,292.5826721191406,287.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.376136779785156,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.561204205965625e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208190917969,0.0,0.0,0.0001006840975605,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,7.436493615387008e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001006840902846,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0004776018613483,286.779296875,294.1499938964844,292.635009765625,292.2854919433594,292.6927490234375,292.5826721191406,287.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.376136779785156,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.56323347054422e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.0001007054597721,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,7.438071042997763e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,0.0001007054524961,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.000477703200886,286.7867431640625,294.1499938964844,292.6517028808594,292.2944641113281,292.69268798828125,292.6000366210937,287.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080206725935568e-09,0.001018944196403,-0.0202199853956699,0.0,0.0,0.0,-0.0088185211643576,60.0,8.386064529418945,-0.0,-7.07892269247168e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,9.56323347054422e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,0.0001007054597721,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,7.438071042997763e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,0.0001007054524961,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,0.000477703200886,286.7867431640625,294.1499938964844,292.6517028808594,292.2944641113281,292.69268798828125,292.6000366210937,287.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080206725935568e-09,0.001018944196403,-0.0202199853956699,0.0,0.0,0.0,-0.0088185211643576,60.0,8.386064529418945,-0.0,-7.07892269247168e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.564756328472868e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001007214959827,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,7.439255568897352e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001007214959827,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.0004777792782988,286.794189453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6923828125,292.6175537109375,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,-0.0088279265910387,60.0,8.397481918334961,-0.0,-7.081177955114981e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.564756328472868e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001007214959827,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,7.439255568897352e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001007214959827,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,0.0004777792782988,286.794189453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6923828125,292.6175537109375,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,-0.0088279265910387,60.0,8.397481918334961,-0.0,-7.081177955114981e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,9.565999789629132e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001007345927064,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,7.440223271260038e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001007345927064,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004778414149768,286.79791259765625,294.1499938964844,292.6767883300781,292.3056640625,292.6923828125,292.6262512207031,287.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.401870727539062,-0.0,-7.083019681886071e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,9.567300003254786e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001007482860586,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,7.44123462936841e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001007482787827,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,0.0004779063456226,286.8016357421875,294.1499938964844,292.6851806640625,292.308837890625,292.69244384765625,292.6349182128906,287.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.406025886535645,-0.0,-7.084944542157245e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.570187103236094e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001007786850095,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,7.443479989888147e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001007786850095,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004780505551025,286.8090515136719,294.1499938964844,292.7019958496094,292.314453125,292.6927185058594,292.6522216796875,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.413366317749023,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.570187103236094e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001007786850095,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,7.443479989888147e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001007786850095,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004780505551025,286.8090515136719,294.1499938964844,292.7019958496094,292.314453125,292.6927185058594,292.6522216796875,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.413366317749023,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,9.573680290486664e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001008154649753,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,7.446196104865521e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001008154649753,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0004782250325661,286.81646728515625,294.1499938964844,292.7189636230469,292.3191223144531,292.6933898925781,292.6695251464844,287.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.418539047241211,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,9.573680290486664e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001008154649753,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,7.446196104865521e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001008154649753,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0004782250325661,286.81646728515625,294.1499938964844,292.7189636230469,292.3191223144531,292.6933898925781,292.6695251464844,287.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.418539047241211,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,9.577425225870684e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001008549079415,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,7.44910939829424e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,0.0001008549006655,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0004784121119882,286.8238830566406,294.1499938964844,292.736083984375,292.32293701171875,292.6942749023437,292.6868591308594,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.422836303710938,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,9.577425225870684e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001008549079415,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,7.44910939829424e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,0.0001008549006655,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0004784121119882,286.8238830566406,294.1499938964844,292.736083984375,292.32293701171875,292.6942749023437,292.6868591308594,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.422836303710938,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.5817020337563e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001008999461191,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,7.452435966115445e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001008999388432,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0004786257632076,286.8312683105469,294.1499938964844,292.75341796875,292.3260192871094,292.695556640625,292.704345703125,287.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.425321578979492,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.5817020337563e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001008999461191,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,7.452435966115445e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,0.0001008999388432,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0004786257632076,286.8312683105469,294.1499938964844,292.75341796875,292.3260192871094,292.695556640625,292.704345703125,287.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.425321578979492,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,9.583927021594718e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001009233747026,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,7.454166188836098e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0001009233674267,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0004787368816323,286.8349609375,294.1499938964844,292.7621765136719,292.3273010253906,292.6962890625,292.713134765625,287.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.426247596740723,-0.0,-7.10959042748982e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.586240048520268e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,0.0001009477273328,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,7.455965533154085e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001009477273328,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795654296875,0.0,0.0,0.0004788524238392,286.838623046875,294.1499938964844,292.7710266113281,292.32843017578125,292.6971130371094,292.7219543457031,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.42689323425293,-0.0,-7.113023059446277e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,9.591050911694764e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0001009983971016,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,7.45970755815506e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001009983898256,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004790927632711,286.84600830078125,294.1499938964844,292.7889099121094,292.3302917480469,292.6988830566406,292.73974609375,287.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.427635192871094,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,9.591050911694764e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0001009983971016,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,7.45970755815506e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001009983898256,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0004790927632711,286.84600830078125,294.1499938964844,292.7889099121094,292.3302917480469,292.6988830566406,292.73974609375,287.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.427635192871094,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.596200834494084e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001010526248137,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.463712972821668e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001010526175377,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0004793500120285,286.85333251953125,294.1499938964844,292.80712890625,292.3316650390625,292.7010498046875,292.7577819824219,287.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.42731761932373,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,9.596200834494084e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001010526248137,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.463712972821668e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001010526175377,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0004793500120285,286.85333251953125,294.1499938964844,292.80712890625,292.3316650390625,292.7010498046875,292.7577819824219,287.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.42731761932373,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.601573401596396e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001011092026601,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.467891555279493e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001011091953841,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0004796183784492,286.8606872558594,294.1499938964844,292.82574462890625,292.3326721191406,292.7034912109375,292.7761535644531,287.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.426277160644531,-0.0,-7.135795243584654e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
