time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.601573401596396e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001011092026601,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,7.467891555279493e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001011091953841,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0004796183784492,286.8606872558594,294.1499938964844,292.82574462890625,292.3326721191406,292.7034912109375,292.7761535644531,287.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.426277160644531,-0.0,-7.135795243584654e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,9.607127867639063e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001011676868074,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,7.472211291315034e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0001011676868074,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0004798958252649,286.8680114746094,294.1499938964844,292.84478759765625,292.3334045410156,292.7062072753906,292.7947998046875,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.42471981048584,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,9.607127867639063e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001011676868074,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,7.472211291315034e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0001011676868074,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0004798958252649,286.8680114746094,294.1499938964844,292.84478759765625,292.3334045410156,292.7062072753906,292.7947998046875,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.42471981048584,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,9.60998731898144e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.000101197801996,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,7.47443555155769e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.00010119779472,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,0.0004800386668648,286.8716735839844,294.1499938964844,292.8544616699219,292.33367919921875,292.7077331542969,292.8043212890625,287.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.423710823059082,-0.0,-7.148306480075918e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.612876601750032e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001012282300507,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,7.47668236726895e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001012282227748,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.00048018299276,286.8753356933594,294.1499938964844,292.8642883300781,292.3339233398437,292.70928955078125,292.8139038085937,287.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.422628402709961,-0.0,-7.152605974170001e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.618722106097266e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001012897846521,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,7.481229113182053e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0001012897773762,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.000480474991491,286.88262939453125,294.1499938964844,292.8843078613281,292.3343811035156,292.71258544921875,292.83331298828125,287.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.420331001281738,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,9.618722106097266e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001012897846521,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,7.481229113182053e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.0001012897773762,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.000480474991491,286.88262939453125,294.1499938964844,292.8843078613281,292.3343811035156,292.71258544921875,292.83331298828125,287.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.420331001281738,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.624919766793028e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0001013550499919,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,7.48604943510145e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.000101355042716,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004807845689356,286.8899230957031,294.1499938964844,292.90484619140625,292.3348083496094,292.7162170410156,292.8532409667969,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.417916297912598,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.624919766793028e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0001013550499919,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,7.48604943510145e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.000101355042716,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0004807845689356,286.8899230957031,294.1499938964844,292.90484619140625,292.3348083496094,292.7162170410156,292.8532409667969,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.417916297912598,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,9.631896682549268e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.000101428515336,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,7.491475844290107e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.00010142850806,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.0004811330873053,286.897216796875,294.1499938964844,292.9259948730469,292.3353576660156,292.72003173828125,292.8733825683594,287.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.415850639343262,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,9.631896682549268e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.000101428515336,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,7.491475844290107e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.00010142850806,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,0.0004811330873053,286.897216796875,294.1499938964844,292.9259948730469,292.3353576660156,292.72003173828125,292.8733825683594,287.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.415850639343262,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,9.640987263992427e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001015242451103,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,7.49854589230381e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,0.0001015242378343,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,0.0004815871652681,286.9045104980469,294.1499938964844,292.9477844238281,292.3360595703125,292.7242736816406,292.8943786621094,287.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.415047645568848,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,9.640987263992427e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001015242451103,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,7.49854589230381e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,0.0001015242378343,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744140625,0.0,0.0,0.0004815871652681,286.9045104980469,294.1499938964844,292.9477844238281,292.3360595703125,292.7242736816406,292.8943786621094,287.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.415047645568848,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,9.645777754485609e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001015746966004,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,7.502272637793794e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,0.0001015746893244,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,0.0004818264860659,286.9081420898437,294.1499938964844,292.9589233398437,292.3365173339844,292.7265319824219,292.9051208496094,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.414990425109863,-0.0,-7.201650475963106e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,9.650613355915992e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0001016256137518,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,7.506033580284566e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001016256137518,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,0.0004820680478587,286.9117736816406,294.1499938964844,292.9702453613281,292.3370666503906,292.7288818359375,292.91607666015625,287.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.415169715881348,-0.0,-7.208872432329373e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,9.660026262281464e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001017247341223,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.513353921240196e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0001017247268464,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,0.0004825382202398,286.9190673828125,294.1499938964844,292.9934387207031,292.3384094238281,292.73388671875,292.93853759765625,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.415837287902832,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,9.660026262281464e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001017247341223,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.513353921240196e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0001017247268464,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,0.0004825382202398,286.9190673828125,294.1499938964844,292.9934387207031,292.3384094238281,292.73388671875,292.93853759765625,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.415837287902832,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,9.668997518019752e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.000101819205156,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.520332292187959e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.000101819205156,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0004829863610211,286.92633056640625,294.1499938964844,293.0173645019531,292.3402709960937,292.739013671875,292.9612731933594,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.416582107543945,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,9.668997518019752e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.000101819205156,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,7.520332292187959e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.000101819205156,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0004829863610211,286.92633056640625,294.1499938964844,293.0173645019531,292.3402709960937,292.739013671875,292.9612731933594,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.416582107543945,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,9.675659384811296e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001018893599393,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,7.525513501605019e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001018893599393,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004833191342186,286.9335632324219,294.1499938964844,293.0421142578125,292.3426513671875,292.7447204589844,292.9851379394531,287.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.417405128479004,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,9.675659384811296e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001018893599393,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,7.525513501605019e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001018893599393,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0004833191342186,286.9335632324219,294.1499938964844,293.0421142578125,292.3426513671875,292.7447204589844,292.9851379394531,287.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.417405128479004,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.681085793999956e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001019465053104,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,7.529734284617007e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,0.0001019464980345,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004835902072954,286.9407958984375,294.1499938964844,293.0677185058594,292.345703125,292.75067138671875,293.00946044921875,287.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.418132781982422,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.681085793999956e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001019465053104,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,7.529734284617007e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,0.0001019464980345,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004835902072954,286.9407958984375,294.1499938964844,293.0677185058594,292.345703125,292.75067138671875,293.00946044921875,287.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.418132781982422,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,9.683015377959237e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001019668197841,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,7.531235314672813e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0001019668197841,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0004836865991819,286.9444274902344,294.1499938964844,293.0808410644531,292.3475036621094,292.7537536621094,293.0218811035156,287.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.418408393859863,-0.0,-7.257360579160378e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.684418182587252e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000101981597254,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,7.532325980719179e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,0.000101981589978,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0004837566812057,286.9480285644531,294.1499938964844,293.0942077636719,292.3495178222656,292.7569580078125,293.03448486328125,287.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.418675422668457,-0.0,-7.259463075115492e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.686297562438996e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001020013878587,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,7.533787720603868e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001020013805828,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0004838505410589,286.95526123046875,294.1499938964844,293.1216125488281,292.3541564941406,292.7635498046875,293.0601501464844,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.419292449951172,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.686297562438996e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001020013878587,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,7.533787720603868e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001020013805828,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0004838505410589,286.95526123046875,294.1499938964844,293.1216125488281,292.3541564941406,292.7635498046875,293.0601501464844,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.419292449951172,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.050000000745058,9.686240082373844e-05,298.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.0,0.050000000745058,0.0001020007839542,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.050000000745058,7.533743337262422e-05,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001020007766783,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.050000000745058,0.0004838476888835,286.9624328613281,286.19000244140625,293.1499938964844,292.3597717285156,292.77099609375,293.0878295898437,287.7720642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782568678259,60.0,8.421744346618652,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.050000000745058,9.686240082373844e-05,298.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.0,0.050000000745058,0.0001020007839542,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.050000000745058,7.533743337262422e-05,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.050000000745058,0.0001020007766783,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013000488281,0.0,0.050000000745058,0.0004838476888835,286.9624328613281,286.19000244140625,293.1499938964844,292.3597717285156,292.77099609375,293.0878295898437,287.7720642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612728391061864e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782568678259,60.0,8.421744346618652,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4744567871094,0.633709728717804,0.050000000745058,0.040850318968296,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4743957519531,0.633709728717804,0.050000000745058,0.043017353862524,298.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.474365234375,0.633709728717804,0.050000000745058,0.0317724719643592,298.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.633709728717804,0.050000000745058,0.043017353862524,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745483398437,0.633709728717804,0.050000000745058,0.2040557861328125,287.5944519042969,286.17108154296875,293.1652526855469,292.36328125,296.5709228515625,297.5258178710937,287.9631652832031,1.0,0.1097035706043243,0.0817639678716659,0.0817639678716659,1.0,1.0,-0.4340835213661194,0.0004471637366805,0.433636337518692,-0.1307268142700195,0.0,0.0,0.0,10.215275764465332,60.0,1140.650146484375,0.0,12.281011581420898,1.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.6315069794654846,0.050000000745058,0.0452398844063282,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.6315069794654846,0.050000000745058,0.0476397760212421,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.6315069794654846,0.050000000745058,0.0351865775883197,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.6315069794654846,0.050000000745058,0.0476397760212421,298.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.6315069794654846,0.050000000745058,0.2259825766086578,288.5277099609375,286.1501770019531,293.1820983886719,292.3677673339844,297.1377258300781,298.7518920898437,289.1916198730469,1.0,0.1210851743817329,0.1635279357433319,0.1635279357433319,1.0,1.0,-0.4820344448089599,0.0166010484099388,0.4654333889484405,-0.1258793771266937,0.0,0.0,0.0,12.503023147583008,60.0,2390.479248046875,0.0,16.6801815032959,1.0,281.0132751464844,283.5939025878906,298.429443359375,300.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.177407432765885e-21,3.088703918331335e-21,3.0887037163829426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0481036379933357,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0355291813611984,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.2281829416751861,287.9736633300781,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.7956848144531,1.0,0.1405848115682602,0.3270558714866638,0.3270558714866638,1.0,1.0,-0.4867335855960846,0.061718113720417,0.4250154793262481,-0.0819681659340858,1.0,1.0,0.0,20.029176712036133,60.0,13411.2529296875,0.0,23.18474197387696,1.0,281.892578125,286.465087890625,298.31524658203125,299.9045715332031,293.1499938964844,293.1499938964844,283.1499938964844,1827.4747314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959543645381927,1.0,0.0,0.0,0.9003594517707825,0.9003612995147705,5.6143864668456464e-08,4.262673377990723,4.262663841247559,9.813642463996077e-06,0.0,0.0,-0.0,5386.29443359375,0.0,22.532207489013672,1894.991943359375,0.0,494.6676025390625,0.23322094976902,1.0,0.0,3.0,1.0,0.0
17993040,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0456803776323795,298.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0481036379933357,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0355291813611984,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.0481036379933357,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5710360407829285,0.050000000745058,0.2281829416751861,287.9736633300781,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.7956848144531,1.0,0.1405848115682602,0.3270558714866638,0.3270558714866638,1.0,1.0,-0.4867335855960846,0.061718113720417,0.4250154793262481,-0.0819681659340858,1.0,1.0,0.0,20.029176712036133,60.0,13411.2529296875,0.0,23.18474197387696,1.0,281.892578125,286.465087890625,298.31524658203125,299.9045715332031,293.1499938964844,293.1499938964844,283.1499938964844,1827.4747314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959543645381927,1.0,0.0,0.0,0.9003594517707825,0.9003612995147705,5.6143864668456464e-08,4.262673377990723,4.262663841247559,9.813642463996077e-06,0.0,0.0,-0.0,5386.29443359375,0.0,22.532207489013672,1894.991943359375,0.0,494.6676025390625,0.23322094976902,1.0,0.0,3.0,1.0,0.0
17993100,298.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.5492557883262634,0.050000000745058,0.0458178147673606,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.5492557883262634,0.050000000745058,0.0482483655214309,298.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.5492557883262634,0.050000000745058,0.0356360785663127,298.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.5492557883262634,0.050000000745058,0.0482483655214309,298.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.5492557883262634,0.050000000745058,0.2288694679737091,286.08270263671875,286.076171875,293.2417907714844,292.3865661621094,297.0944519042969,298.7164001464844,285.4865417480469,1.0,0.1489845067262649,0.4088198244571686,0.4088198244571686,1.0,1.0,-0.4881981313228607,0.0999271646142005,0.3882709741592407,-0.044215589761734,0.6969430446624756,0.6969430446624756,0.0,23.706859588623047,60.0,12208.94140625,0.0,26.33572006225586,1.0,282.4045104980469,285.0927734375,297.0228881835937,298.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,3755.582275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938647389411926,1.0,0.0,0.0,1.1673505306243896,1.1673530340194702,9.102704723318312e-08,4.2658305168151855,4.2658209800720215,9.786727787286509e-06,0.0,0.0,-0.0,3882.85107421875,0.0,50.334381103515625,1895.42431640625,0.0,895.2139282226562,0.2967658042907715,1.0,0.0,3.0,1.0,0.0
17993160,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324687957763672,0.050000000745058,0.0357382036745548,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324687957763672,0.050000000745058,0.0483866333961486,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324687957763672,0.050000000745058,0.2295253574848175,285.3510437011719,286.0479431152344,293.2645568847656,292.39453125,297.0019226074219,298.6766662597656,285.4705810546875,1.0,0.1565421372652053,0.5270558595657349,0.5270558595657349,0.800000011920929,1.0,-0.4895972907543182,0.1601405888795852,0.3294567167758941,0.0154802482575178,0.0770300328731536,0.0770300328731536,0.0,27.22653579711914,60.0,6206.72802734375,0.0,29.36466789245605,1.0,282.6581726074219,285.3016662597656,295.951171875,296.9993591308594,293.1499938964844,293.1499938964844,283.1499938964844,23604.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933985710144043,1.0,0.0,0.0,0.3230559229850769,0.3265476524829864,7.331758755668716e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1139.8607177734375,0.0,17.055273056030273,1895.436767578125,0.0,892.7088012695312,0.2557903826236725,1.0,0.0,3.0,1.0,0.0
17993220,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5158529281616211,0.050000000745058,0.0461138449609279,298.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5158529281616211,0.050000000745058,0.0485601015388965,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5158529281616211,0.050000000745058,0.0358663238584995,298.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5158529281616211,0.050000000745058,0.0485601015388965,298.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.5158529281616211,0.050000000745058,0.2303481996059417,286.474609375,286.00701904296875,293.29754638671875,292.4066162109375,296.011962890625,298.6282043457031,286.6690673828125,1.0,0.1655336618423462,0.6869754195213318,0.6869754195213318,0.5294909477233887,1.0,-0.491352379322052,0.2627807557582855,0.2285716384649276,0.1173795536160469,0.7597871422767639,0.7597871422767639,0.0,31.64623641967773,60.0,11799.5703125,0.0,33.209163665771484,1.0,282.79400634765625,286.6454772949219,294.9976806640625,295.8052062988281,293.1499938964844,293.1499938964844,283.1499938964844,10452.3837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962119460105896,1.0,0.0,0.0,0.9035674929618835,0.9584627151489258,5.4477197863889166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.7568359375,0.0,41.71824645996094,1895.4371337890625,0.0,495.4387512207031,0.2832713425159454,1.0,0.0,3.0,1.0,0.0
17993280,298.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.5097646117210388,0.050000000745058,0.0461866185069084,298.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.5097646117210388,0.050000000745058,0.2307117134332656,286.4227905273437,285.98638916015625,293.314208984375,292.41290283203125,295.1810607910156,298.61041259765625,285.9999084472656,1.0,0.169376865029335,0.7635279297828674,0.7635279297828674,0.4000000059604645,1.0,-0.492127776145935,0.348976194858551,0.1431515961885452,0.2030753642320633,0.8525152802467346,0.8525152802467346,0.0,33.60462951660156,60.0,12451.2265625,-0.0,34.932735443115234,1.0,282.9072570800781,285.6190795898437,294.9990234375,295.9848022460937,293.1499938964844,293.1499938964844,283.1499938964844,4964.96142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678460359573364,1.0,0.0,0.0,1.2949248552322388,1.296708345413208,1.1188775062009881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.83642578125,0.0,69.75172424316406,1895.4371337890625,0.0,417.49072265625,0.3301313519477844,1.0,0.0,3.0,1.0,0.0
