time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.496945708990097,0.050000000745058,0.0463690906763076,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.496945708990097,0.050000000745058,0.0488288849592208,298.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.496945708990097,0.050000000745058,0.0360648483037948,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.496945708990097,0.050000000745058,0.0488288849592208,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.496945708990097,0.050000000745058,0.2316232025623321,285.4360046386719,285.9259948730469,293.3628845214844,292.431884765625,293.4290771484375,298.56207275390625,285.7447814941406,1.0,0.1785886138677597,0.9748242497444152,0.9748242497444152,0.0425855480134487,1.0,-0.4940720498561859,0.4939447045326233,0.0001273354864679,0.3470767736434936,0.109241709113121,0.109241709113121,0.0,38.5072021484375,60.0,5650.82861328125,-0.0,39.26484298706055,1.0,283.044189453125,285.7627868652344,294.9245300292969,295.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,26647.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878214955329895,1.0,0.0,0.0,0.2773048877716064,0.3275693356990814,5.929656765601976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.936279296875,0.0,18.982208251953125,1895.4371337890625,0.0,254.7899780273437,0.2728564143180847,1.0,0.0,3.0,1.0,0.0
17993400,298.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.4957013130187988,0.050000000745058,0.0463891252875328,298.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.4957013130187988,0.050000000745058,0.048849981278181,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.4957013130187988,0.050000000745058,0.0360804311931133,298.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.4957013130187988,0.050000000745058,0.048849981278181,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.4957013130187988,0.050000000745058,0.23172327876091,285.56158447265625,285.9184875488281,293.36895751953125,292.4342956542969,293.391357421875,298.5567932128906,285.9991760253906,1.0,0.1795592159032821,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942841827869415,1.8831286752174488e-06,0.3473782241344452,0.1679403781890869,0.1679403781890869,0.0,39.04316711425781,60.0,5788.83642578125,-0.0,39.73802947998047,1.0,283.04754638671875,285.974365234375,294.8721923828125,295.3463439941406,293.1499938964844,293.1499938964844,283.1499938964844,25166.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709138035774231,1.0,0.0,0.0,0.2658995687961578,0.3840649425983429,5.618729037593084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.4696044921875,0.0,21.15433883666992,1895.4371337890625,0.0,227.15087890625,0.2699936032295227,1.0,0.0,3.0,1.0,0.0
17993460,298.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0465582236647605,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0362119525671005,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.2325679659843444,285.9125366210937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5211486816406,285.5088195800781,1.0,0.1875387132167816,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.519552365105483e-07,0.3488142192363739,0.6608785390853882,0.6608785390853882,0.0,43.56595993041992,48.0,11351.04296875,-0.0,43.74940490722656,1.0,283.1117553710937,285.2684020996094,295.2645874023437,296.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,9603.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037405014038086,1.0,0.0,0.0,1.3532179594039917,1.3533062934875488,1.2218809786190832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9609375,0.0,91.05059051513672,1895.4371337890625,0.0,122.17994689941406,0.3525930941104889,1.0,0.0,3.0,1.0,0.0
17993520,298.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0465582236647605,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0490280501544475,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0362119525671005,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.0490280501544475,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.4859792590141296,0.050000000745058,0.2325679659843444,285.9125366210937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5211486816406,285.5088195800781,1.0,0.1875387132167816,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.519552365105483e-07,0.3488142192363739,0.6608785390853882,0.6608785390853882,0.0,43.56595993041992,48.0,11351.04296875,-0.0,43.74940490722656,1.0,283.1117553710937,285.2684020996094,295.2645874023437,296.0523986816406,293.1499938964844,293.1499938964844,283.1499938964844,9603.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037405014038086,1.0,0.0,0.0,1.3532179594039917,1.3533062934875488,1.2218809786190832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9609375,0.0,91.05059051513672,1895.4371337890625,0.0,122.17994689941406,0.3525930941104889,1.0,0.0,3.0,1.0,0.0
17993580,298.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0466006472706794,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0490727238357067,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.036244947463274,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0490727238357067,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.2327798753976822,285.7474365234375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895324707031,286.1087646484375,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4975826740264892,0.4975826740264892,0.0,44.700660705566406,36.0,8523.4150390625,-0.0,44.76026916503906,1.0,283.1322631835937,286.3426818847656,295.3389587402344,295.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,21816.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917971312999725,1.0,0.0,0.0,0.5684725046157837,0.6069111227989197,2.1563160146342852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.378173828125,0.0,32.90686798095703,1895.4371337890625,0.0,87.65313720703125,0.2806031405925751,1.0,0.0,3.0,1.0,0.0
17993640,298.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0466006472706794,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0490727238357067,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.036244947463274,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.0490727238357067,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.483675479888916,0.050000000745058,0.2327798753976822,285.7474365234375,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895324707031,286.1087646484375,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4975826740264892,0.4975826740264892,0.0,44.700660705566406,36.0,8523.4150390625,-0.0,44.76026916503906,1.0,283.1322631835937,286.3426818847656,295.3389587402344,295.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,21816.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917971312999725,1.0,0.0,0.0,0.5684725046157837,0.6069111227989197,2.1563160146342852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.378173828125,0.0,32.90686798095703,1895.4371337890625,0.0,87.65313720703125,0.2806031405925751,1.0,0.0,3.0,1.0,0.0
17993700,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.4848827719688415,0.050000000745058,0.0362276062369346,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.4848827719688415,0.050000000745058,0.2326685041189193,286.00665283203125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4799499511719,285.75665283203125,1.0,0.1878115683794021,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8150382041931152,0.8150382041931152,0.0,44.1043701171875,36.0,11883.0712890625,-0.0,44.22883605957031,1.0,283.1395263671875,285.5840759277344,295.5704040527344,296.4047241210937,293.1499938964844,293.1499938964844,283.1499938964844,6732.10791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072152435779571,1.0,0.0,0.0,1.3438818454742432,1.344180703163147,1.2050792008722058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.04248046875,0.0,81.65023803710938,1895.4371337890625,0.0,127.77403259277344,0.3466912806034088,1.0,0.0,3.0,1.0,0.0
17993760,298.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.4873847365379333,0.050000000745058,0.046532642096281,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.4873847365379333,0.050000000745058,0.0490011125802993,298.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.4873847365379333,0.050000000745058,0.0361920557916164,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.4873847365379333,0.050000000745058,0.0490011125802993,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.4873847365379333,0.050000000745058,0.2324401885271072,285.4477233886719,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47100830078125,285.2196960449219,1.0,0.185535117983818,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5560840964317322,0.5560840964317322,0.0,42.88190841674805,25.0,10501.0556640625,-0.0,43.1408805847168,1.0,283.1447448730469,285.0921325683594,295.7767639160156,296.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,16133.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451773822307586,1.0,0.0,0.0,1.2794075012207031,1.2794148921966553,1.0922227033915989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.7119140625,0.0,96.74166870117188,1895.4371337890625,0.0,186.921142578125,0.3551383316516876,1.0,0.0,3.0,1.0,0.0
17993820,298.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.5175584554672241,0.1755390614271164,0.0460943430662155,298.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.7500463128089905,0.1679235249757766,0.1367267966270446,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7671109437942505,0.1743739992380142,0.1081657707691192,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.5175584554672241,0.050000000745058,0.0485395640134811,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.5175584554672241,0.050000000745058,0.2302507907152176,285.419677734375,285.4590759277344,293.6084289550781,292.5357666015625,293.6022033691406,298.4417419433594,285.73828125,1.0,0.1838481277227401,1.0,1.0,0.0,1.0,-0.6831949353218079,0.6831943988800049,5.279201218399976e-07,0.4922995567321777,0.4827153384685516,0.4827153384685516,0.0,32.72633743286133,25.0,10554.8935546875,-0.0,56.29326248168945,1.0,283.1471862792969,285.87646484375,295.65301513671875,296.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,23393.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600179851055145,1.0,0.0,0.0,0.7520791888237,0.7520841956138611,3.774162848912965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.256591796875,0.0,47.40605545043945,1895.4371337890625,0.0,209.9369201660156,0.3059493005275726,1.0,0.0,3.0,1.0,0.0
17993880,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7916986346244812,0.1766808480024337,0.1276476085186004,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.8312841057777405,0.1658738106489181,0.1560607105493545,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.8419824838638306,0.1719785183668136,0.1200684458017349,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.5550466775894165,0.050000000745058,0.0482056364417076,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.5550466775894165,0.050000000745058,0.2286667823791504,285.9957580566406,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3912658691406,286.1506652832031,1.0,0.1843973249197006,1.0,1.0,0.0,1.0,-0.8167456388473511,0.8167449831962585,6.76680656397366e-07,0.5974501967430115,0.973747730255127,0.973747730255127,0.0,25.54793167114257,28.0,15637.50390625,-0.0,66.59765625,1.0,283.1479797363281,286.1179504394531,295.6506652832031,296.5606689453125,293.1499938964844,293.1499938964844,283.1499938964844,7878.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647506237030029,1.0,0.0,0.0,1.3351881504058838,1.33519184589386,1.1895380680471137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.13134765625,0.0,83.42548370361328,1895.4371337890625,0.0,217.36968994140625,0.3543431460857391,1.0,0.0,3.0,1.0,0.0
17993940,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9246411323547364,0.1678105145692825,0.1526915878057479,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.9126240611076356,0.1633478552103042,0.1554109156131744,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.9281609058380128,0.1714836061000824,0.1199237927794456,298.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.8927596211433411,0.1593861430883407,0.1459980607032776,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.6174294948577881,0.1479769349098205,0.2270665913820266,285.9190368652344,285.3289794921875,293.6988525390625,292.5761108398437,293.69439697265625,298.2274475097656,285.9136657714844,1.0,0.1886878609657287,1.0,1.0,0.0,1.0,-0.961442530155182,0.9614416360855104,8.653740337649651e-07,0.7154371738433838,1.0,1.0,0.0,18.63256454467773,28.0,18534.826171875,-0.0,81.16868591308594,1.0,283.1495361328125,285.656982421875,295.9939270019531,297.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,7172.00927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471137523651123,1.0,0.0,0.0,1.7837939262390137,1.783799409866333,2.123160385281153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.79443359375,0.0,173.73977661132812,1895.4371337890625,0.0,368.4291687011719,0.4442611634731293,1.0,0.0,3.0,1.0,0.0
17994000,298.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9190756678581238,0.1676641851663589,0.1203656643629074,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.986495554447174,0.1634492129087448,0.1551171094179153,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9190744161605836,0.1721232682466507,0.0936174094676971,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.9740795493125916,0.158587172627449,0.1486229002475738,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7400735020637512,0.1487463116645813,0.3135241866111755,285.9140319824219,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2142639160156,285.9161376953125,1.0,0.1901564598083496,1.0,1.0,0.0,1.0,-1.0177743434906006,1.0177733898162842,9.45456463341543e-07,0.759437084197998,1.0,1.0,0.0,15.28341293334961,48.0,19152.865234375,-0.0,84.87861633300781,1.0,283.14959716796875,285.64874267578125,296.01177978515625,297.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,7463.15283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575926065444946,1.0,0.0,0.0,1.819638967514038,1.8196446895599363,2.209346661175005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.27099609375,0.0,184.42550659179688,1895.4371337890625,0.0,392.4740905761719,0.4559266567230224,1.0,0.0,3.0,1.0,0.0
17994060,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1838765740394592,0.0977972522377967,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1756467968225479,0.1029852181673049,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1886505335569381,0.0760645270347595,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1629009991884231,0.1029852107167244,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.9459007978439332,0.1445414572954177,0.5793980956077576,285.9545593261719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944580078125,285.937744140625,1.0,0.206445500254631,1.0,1.0,0.0,1.0,-1.1315152645111084,1.1315141916275024,1.12478858227405e-06,0.8525831699371338,1.0,1.0,0.0,15.351481437683104,68.0,21736.75390625,-0.0,114.1209945678711,1.0,283.14996337890625,285.57891845703125,296.0286560058594,297.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,10370.1005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443448424339294,1.0,0.0,0.0,2.144941568374634,2.144949436187744,3.069900742502796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.619140625,0.0,302.0731506347656,1895.4371337890625,0.0,663.4154663085938,0.5349867343902588,1.0,0.0,3.0,1.0,0.0
17994120,298.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1838765740394592,0.0977972522377967,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1756467968225479,0.1029852181673049,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1886505335569381,0.0760645270347595,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8881500363349915,0.1629009991884231,0.1029852107167244,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.9459007978439332,0.1445414572954177,0.5793980956077576,285.9545593261719,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1944580078125,285.937744140625,1.0,0.206445500254631,1.0,1.0,0.0,1.0,-1.1315152645111084,1.1315141916275024,1.12478858227405e-06,0.8525831699371338,1.0,1.0,0.0,15.351481437683104,68.0,21736.75390625,-0.0,114.1209945678711,1.0,283.14996337890625,285.57891845703125,296.0286560058594,297.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,10370.1005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443448424339294,1.0,0.0,0.0,2.144941568374634,2.144949436187744,3.069900742502796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.619140625,0.0,302.0731506347656,1895.4371337890625,0.0,663.4154663085938,0.5349867343902588,1.0,0.0,3.0,1.0,0.0
17994180,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.89042067527771,0.1920512467622757,0.0993575900793075,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.89042067527771,0.1827232837677002,0.1046283319592475,298.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.89042067527771,0.1962524354457855,0.0772781297564506,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.89042067527771,0.1663513928651809,0.1046283319592475,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.9768028259277344,0.1414609104394912,0.6416083574295044,285.9534912109375,285.1475830078125,293.8412780761719,292.6410217285156,293.83758544921875,298.1664733886719,285.9619140625,1.0,0.2229401916265487,1.0,1.0,0.0,1.0,-1.232960224151611,1.2329589128494265,1.3016652928854455e-06,0.9347204566001892,1.0,1.0,0.0,16.905960083007812,68.0,23602.21875,-0.0,142.36866760253906,1.0,283.1499938964844,285.5549621582031,295.95098876953125,297.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,12380.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847507119178772,1.0,0.0,0.0,2.3436858654022217,2.343695163726806,3.665153087695217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7490234375,0.0,394.06158447265625,1895.4371337890625,0.0,847.4136962890625,0.5803861021995544,1.0,0.0,3.0,1.0,0.0
17994240,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9051048159599304,0.1942293643951416,0.110023595392704,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9051048159599304,0.1848165243864059,0.1158601492643356,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9051048159599304,0.1982664614915847,0.0855739116668701,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.9051048159599304,0.1672714054584503,0.1158601492643356,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9565927386283876,0.1404273957014084,0.6362130045890808,285.9797668457031,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1466064453125,285.9896240234375,1.0,0.2310177832841873,1.0,1.0,0.0,1.0,-1.2763854265213013,1.2763839960098269,1.3824271718476666e-06,0.9695777893066406,1.0,1.0,0.0,18.235143661499023,88.0,24378.548828125,-0.0,158.1791534423828,1.0,283.1499938964844,285.56298828125,295.92138671875,297.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,13098.0537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975244045257568,1.0,0.0,0.0,2.4106123447418213,2.410622358322144,3.8774669519625604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.001953125,0.0,428.79345703125,1895.4371337890625,0.0,915.109375,0.5994997024536133,1.0,0.0,3.0,1.0,0.0
17994300,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.924506902694702,0.1961362510919571,0.124483086168766,298.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.924506902694702,0.1869491189718246,0.1310866773128509,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.924506902694702,0.200169488787651,0.0968201756477356,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9878318309783936,0.1672308295965194,0.15878227353096,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.9290626645088196,0.1394087374210357,0.6297130584716797,286.0296325683594,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0990295410156,286.0413818359375,1.0,0.2459809333086013,1.0,1.0,0.0,1.0,-1.358925700187683,1.358924150466919,1.5447552641489892e-06,1.0356100797653198,1.0,1.0,0.0,20.48824119567871,88.0,25828.36328125,-0.0,191.9213104248047,1.0,283.1499938964844,285.57916259765625,295.8860778808594,297.6280517578125,293.1499938964844,293.1499938964844,283.1499938964844,14466.3076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161195039749146,1.0,0.0,0.0,2.5333945751190186,2.533405542373657,4.28251610173902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.44140625,0.0,497.70806884765625,1895.4371337890625,0.0,1022.2015991210938,0.6265514492988586,1.0,0.0,3.0,1.0,0.0
17994360,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.9483184814453124,0.1964978724718094,0.144771009683609,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.9832547903060912,0.1872441470623016,0.1699926406145095,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.9483184814453124,0.2007742822170257,0.112599678337574,297.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9597384929656982,0.1652061939239502,0.1575910449028015,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8987839818000793,0.1390275061130523,0.6269385814666748,286.1068420410156,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0404968261719,286.1224060058594,1.0,0.2626554369926452,1.0,1.0,0.0,1.0,-1.4507838487625122,1.4507821798324585,1.7393747384630842e-06,1.1088155508041382,1.0,1.0,0.0,23.43439292907715,108.0,27337.677734375,-0.0,232.5760040283203,1.0,283.1499938964844,285.6255187988281,295.8720397949219,297.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,15563.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322979927062988,1.0,0.0,0.0,2.6276957988739014,2.6277077198028564,4.607268806466891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.7119140625,0.0,555.3817749023438,1895.4371337890625,0.0,1122.9638671875,0.652206540107727,1.0,0.0,3.0,1.0,0.0
17994420,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.8224493861198425,0.1926648467779159,0.1747298687696457,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.8117504119873047,0.1851311773061752,0.1765566617250442,297.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8282245993614197,0.1972559094429016,0.1389937996864318,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.7796086072921753,0.1644366234540939,0.1568126827478408,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.7380861043930054,0.1387179642915725,0.6291158199310303,286.21356201171875,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9017639160156,286.1962890625,1.0,0.2954424917697906,1.0,1.0,0.0,1.0,-1.50248122215271,1.5024793148040771,1.8587732029118344e-06,1.1529783010482788,1.0,1.0,0.0,44.94942474365234,96.0,28914.4140625,-0.0,314.35205078125,1.0,283.1499938964844,285.63836669921875,295.8864440917969,297.8458557128906,293.1499938964844,293.1499938964844,283.1499938964844,17736.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631991863250732,1.0,0.0,0.0,2.805164337158203,2.805177927017212,5.250612389318121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.9814453125,0.0,675.6806030273438,1895.4371337890625,0.0,1333.3194580078125,0.6953232288360596,1.0,0.0,3.0,1.0,0.0
17994480,297.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.8224493861198425,0.1926648467779159,0.1747298687696457,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.8117504119873047,0.1851311773061752,0.1765566617250442,297.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8282245993614197,0.1972559094429016,0.1389937996864318,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.7796086072921753,0.1644366234540939,0.1568126827478408,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.7380861043930054,0.1387179642915725,0.6291158199310303,286.21356201171875,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9017639160156,286.1962890625,1.0,0.2954424917697906,1.0,1.0,0.0,1.0,-1.50248122215271,1.5024793148040771,1.8587732029118344e-06,1.1529783010482788,1.0,1.0,0.0,44.94942474365234,96.0,28914.4140625,-0.0,314.35205078125,1.0,283.1499938964844,285.63836669921875,295.8864440917969,297.8458557128906,293.1499938964844,293.1499938964844,283.1499938964844,17736.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631991863250732,1.0,0.0,0.0,2.805164337158203,2.805177927017212,5.250612389318121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.9814453125,0.0,675.6806030273438,1895.4371337890625,0.0,1333.3194580078125,0.6953232288360596,1.0,0.0,3.0,1.0,0.0
17994540,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.7767824530601501,0.1949844658374786,0.1759877204895019,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7659215331077576,0.186593547463417,0.1777334362268448,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7826012372970581,0.199155256152153,0.1399109065532684,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.737819254398346,0.1658899039030075,0.1582363545894622,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.6971660852432251,0.1388387978076934,0.6311056613922119,286.1309814453125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8255615234375,286.1281433105469,1.0,0.3139964044094085,1.0,1.0,0.0,1.0,-1.5398075580596924,1.5398056507110596,1.9439860352576943e-06,1.1810022592544556,1.0,1.0,0.0,58.11851119995117,84.0,29714.970703125,-0.0,360.5134582519531,1.0,283.1499938964844,285.5591125488281,295.864501953125,297.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,19653.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819785833358765,1.0,0.0,0.0,2.952890396118164,2.9529054164886475,5.818191084472346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.39501953125,0.0,788.149658203125,1895.4371337890625,0.0,1471.5374755859375,0.7312502264976501,1.0,0.0,3.0,1.0,0.0
17994600,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.7767824530601501,0.1949844658374786,0.1759877204895019,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312561035156,0.7659215331077576,0.186593547463417,0.1777334362268448,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7826012372970581,0.199155256152153,0.1399109065532684,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.737819254398346,0.1658899039030075,0.1582363545894622,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.6971660852432251,0.1388387978076934,0.6311056613922119,286.1309814453125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8255615234375,286.1281433105469,1.0,0.3139964044094085,1.0,1.0,0.0,1.0,-1.5398075580596924,1.5398056507110596,1.9439860352576943e-06,1.1810022592544556,1.0,1.0,0.0,58.11851119995117,84.0,29714.970703125,-0.0,360.5134582519531,1.0,283.1499938964844,285.5591125488281,295.864501953125,297.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,19653.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819785833358765,1.0,0.0,0.0,2.952890396118164,2.9529054164886475,5.818191084472346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.39501953125,0.0,788.149658203125,1895.4371337890625,0.0,1471.5374755859375,0.7312502264976501,1.0,0.0,3.0,1.0,0.0
17994660,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7673838138580322,0.1972580403089523,0.1779704093933105,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.755956768989563,0.1880330592393875,0.1790854632854461,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.7725071310997009,0.2010348588228225,0.1411900967359542,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.728786289691925,0.1670885682106018,0.1594146937131881,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.6862280368804932,0.1391687095165252,0.6329379081726074,286.1094665527344,284.95001220703125,294.1647033691406,292.79302978515625,294.1615600585937,297.7975769042969,286.1069030761719,1.0,0.3195503354072571,1.0,1.0,0.0,1.0,-1.54896080493927,1.5489588975906372,1.96571136257262e-06,1.1882861852645874,1.0,1.0,0.0,62.44266128540039,84.0,30081.341796875,-0.0,376.5567626953125,1.0,283.1499938964844,285.5278015136719,295.857421875,297.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,20669.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687110185623169,1.0,0.0,0.0,3.0282437801361084,3.028259515762329,6.118922897258017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.42041015625,0.0,850.0399169921875,1895.4371337890625,0.0,1510.5517578125,0.7468168139457703,1.0,0.0,3.0,1.0,0.0
17994720,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.7648686170578003,0.1995527446269989,0.1800008565187454,297.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7527077198028564,0.1895626336336136,0.1805056780576706,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.7694397568702698,0.2029702365398407,0.1425189822912216,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7256923317909241,0.1683393269777298,0.1605997383594513,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.6818559765815735,0.1396151632070541,0.6349894404411316,286.0996398925781,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7761535644531,286.0987854003906,1.0,0.3228316009044647,1.0,1.0,0.0,1.0,-1.5585826635360718,1.558580756187439,1.9887233975168783e-06,1.1959494352340698,1.0,1.0,0.0,64.61790466308594,72.0,30380.560546875,-0.0,387.3274230957031,1.0,283.1499938964844,285.5120544433594,295.8594055175781,297.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,21337.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722882270813,1.0,0.0,0.0,3.0768017768859863,3.0768182277679443,6.316730605249177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3857421875,0.0,891.5905151367188,1895.4371337890625,0.0,1535.6171875,0.7614440321922302,1.0,0.0,3.0,1.0,0.0
17994780,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7707123756408691,0.2047019004821777,0.1845244914293289,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7566052675247192,0.1931553035974502,0.1837833374738693,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.774316668510437,0.207377403974533,0.1455170065164566,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7289329767227173,0.171263113617897,0.1632731705904007,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6833104491233826,0.1408609300851822,0.6401306390762329,286.0867919921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73876953125,286.08709716796875,1.0,0.3258266448974609,1.0,1.0,0.0,1.0,-1.5809286832809448,1.5809266567230225,2.042835149040912e-06,1.213750958442688,1.0,1.0,0.0,65.25548553466797,60.0,31071.62890625,-0.0,400.92913818359375,1.0,283.1499938964844,285.48223876953125,295.8849792480469,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22871.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958812475204468,1.0,0.0,0.0,3.1854496002197266,3.185467004776001,6.770719096493849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.736328125,0.0,989.4166259765624,1895.4371337890625,0.0,1578.401611328125,0.7879511713981628,1.0,0.0,3.0,1.0,0.0
17994840,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7707123756408691,0.2047019004821777,0.1845244914293289,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7566052675247192,0.1931553035974502,0.1837833374738693,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.774316668510437,0.207377403974533,0.1455170065164566,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7289329767227173,0.171263113617897,0.1632731705904007,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6833104491233826,0.1408609300851822,0.6401306390762329,286.0867919921875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73876953125,286.08709716796875,1.0,0.3258266448974609,1.0,1.0,0.0,1.0,-1.5809286832809448,1.5809266567230225,2.042835149040912e-06,1.213750958442688,1.0,1.0,0.0,65.25548553466797,60.0,31071.62890625,-0.0,400.92913818359375,1.0,283.1499938964844,285.48223876953125,295.8849792480469,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22871.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958812475204468,1.0,0.0,0.0,3.1854496002197266,3.185467004776001,6.770719096493849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.736328125,0.0,989.4166259765624,1895.4371337890625,0.0,1578.401611328125,0.7879511713981628,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7783553004264832,0.2073696106672287,0.1868351548910141,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.7631018757820129,0.1950707137584686,0.185499221086502,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7815186977386475,0.209674522280693,0.1470560282468795,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7346112728118896,0.1728248298168182,0.1646598428487777,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.6884850859642029,0.1415998339653015,0.642996072769165,286.0837097167969,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7229919433594,286.08349609375,1.0,0.325674831867218,1.0,1.0,0.0,1.0,-1.5927151441574097,1.5927129983901978,2.071750714094378e-06,1.2231402397155762,1.0,1.0,0.0,63.9073486328125,60.0,31441.48046875,-0.0,403.6653442382813,1.0,283.1499938964844,285.4686584472656,295.90496826171875,297.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,23701.8671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985735893249512,1.0,0.0,0.0,3.2427632808685303,3.242781400680542,7.016553240646317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.1005859375,0.0,1043.789306640625,1895.4371337890625,0.0,1599.5142822265625,0.7991621494293213,1.0,0.0,3.0,1.0,0.0
17994960,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7889294624328613,0.2100650370121002,0.189146339893341,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.772469162940979,0.1970255374908447,0.1872294545173645,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7916433811187744,0.2119953036308288,0.1485937088727951,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.7428014278411865,0.1744231730699539,0.1660555750131607,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.6963217258453369,0.1423881202936172,0.6459628343582153,286.0863037109375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7086486816406,286.0871887207031,1.0,0.3246435523033142,1.0,1.0,0.0,1.0,-1.6046524047851562,1.6046502590179443,2.101298832712928e-06,1.232648491859436,1.0,1.0,0.0,61.683143615722656,48.0,31764.826171875,-0.0,404.1124877929688,1.0,283.1499938964844,285.4643859863281,295.9264221191406,298.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,24262.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013498544692993,1.0,0.0,0.0,3.2808587551116943,3.2808773517608643,7.182380272752198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.77392578125,0.0,1081.0101318359375,1895.4371337890625,0.0,1621.4222412109375,0.8112741112709045,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.8150724172592163,0.2150524854660034,0.1933821886777877,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7969188094139099,0.200666069984436,0.1904133707284927,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.8167800307273865,0.2162799537181854,0.1514014601707458,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.7646638751029968,0.1774086952209472,0.1686215996742248,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7165725827217102,0.1439072042703628,0.6515232920646667,286.0906066894531,284.95001220703125,294.46490478515625,292.9386291503906,294.4618530273437,297.68475341796875,286.0917053222656,1.0,0.3211595416069031,1.0,1.0,0.0,1.0,-1.6266862154006958,1.626684069633484,2.156529944841168e-06,1.250192403793335,1.0,1.0,0.0,56.0361442565918,48.0,32402.140625,-0.0,400.6392822265625,1.0,283.1499938964844,285.4526062011719,295.9681396484375,298.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,25498.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068328261375427,1.0,0.0,0.0,3.363453865051269,3.363473415374756,7.548562166448392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.025390625,0.0,1164.7257080078125,1895.4371337890625,0.0,1665.08837890625,0.8285148739814758,1.0,0.0,3.0,1.0,0.0
17995080,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8176409006118774,0.2154755443334579,0.1937382966279983,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7995138168334961,0.2009755969047546,0.1906811445951461,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8192629218101501,0.2166422307491302,0.1516364514827728,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7670508623123169,0.177663117647171,0.1688372939825058,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.7185932397842407,0.1440390348434448,0.6519944667816162,286.09185791015625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6828918457031,286.0930480957031,1.0,0.3207679986953735,1.0,1.0,0.0,1.0,-1.6285433769226074,1.6285412311553955,2.161226348107448e-06,1.2516709566116333,1.0,1.0,0.0,55.46569442749024,36.0,32451.244140625,-0.0,400.0771789550781,1.0,283.1499938964844,285.4527282714844,295.9715576171875,298.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,25571.33984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707297146320343,1.0,0.0,0.0,3.368222236633301,3.368241786956787,7.569980766675144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.89794921875,0.0,1169.686279296875,1895.4371337890625,0.0,1668.8099365234375,0.8326542377471924,1.0,0.0,3.0,1.0,0.0
17995140,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8577006459236145,0.2208588868379593,0.1982541531324386,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.83786541223526,0.2049154788255691,0.1940720379352569,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.858442485332489,0.2212388217449188,0.1546045392751693,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.8057422041893005,0.1809043139219284,0.1715671420097351,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7500823140144348,0.1457275152206421,0.6579525470733643,286.10089111328125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601257324219,286.1022644042969,1.0,0.3150169551372528,1.0,1.0,0.0,1.0,-1.6520296335220337,1.6520273685455322,2.2211643226910383e-06,1.270359992980957,1.0,1.0,0.0,47.48875427246094,25.0,33126.28125,-0.0,390.6833190917969,1.0,283.1499938964844,285.4449157714844,296.0162048339844,298.2008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26823.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134423851966858,1.0,0.0,0.0,3.449681282043457,3.44970178604126,7.940561772556975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.81884765625,0.0,1256.6207275390625,1895.4371337890625,0.0,1718.409423828125,0.8526099920272827,1.0,0.0,3.0,1.0,0.0
