time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8577006459236145,0.2208588868379593,0.1982541531324386,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.83786541223526,0.2049154788255691,0.1940720379352569,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.858442485332489,0.2212388217449188,0.1546045392751693,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.8057422041893005,0.1809043139219284,0.1715671420097351,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.7500823140144348,0.1457275152206421,0.6579525470733643,286.10089111328125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601257324219,286.1022644042969,1.0,0.3150169551372528,1.0,1.0,0.0,1.0,-1.6520296335220337,1.6520273685455322,2.2211643226910383e-06,1.270359992980957,1.0,1.0,0.0,47.48875427246094,25.0,33126.28125,-0.0,390.6833190917969,1.0,283.1499938964844,285.4449157714844,296.0162048339844,298.2008056640625,293.1499938964844,293.1499938964844,283.1499938964844,26823.162109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134423851966858,1.0,0.0,0.0,3.449681282043457,3.44970178604126,7.940561772556975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.81884765625,0.0,1256.6207275390625,1895.4371337890625,0.0,1718.409423828125,0.8526099920272827,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.925353229045868,0.2261712700128555,0.2026812881231308,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8990093469619751,0.2087952047586441,0.1973811537027359,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9250017404556274,0.2257410436868667,0.1574873179197311,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.861754834651947,0.1841006428003311,0.1742290705442428,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8033487796783447,0.1474007368087768,0.6637296676635742,286.1121520996094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.1136169433594,1.0,0.3082969188690185,1.0,1.0,0.0,1.0,-1.674911618232727,1.6749093532562256,2.280534090459696e-06,1.2885535955429075,1.0,1.0,0.0,38.61912155151367,25.0,33788.7109375,-0.0,378.0867004394531,1.0,283.1499938964844,285.4397277832031,296.0596923828125,298.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,28030.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195002436637878,1.0,0.0,0.0,3.5264689922332764,3.5264904499053955,8.298000579998188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.25244140625,0.0,1342.417724609375,1895.4371337890625,0.0,1767.91162109375,0.8714381456375122,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.925353229045868,0.2261712700128555,0.2026812881231308,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8990093469619751,0.2087952047586441,0.1973811537027359,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9250017404556274,0.2257410436868667,0.1574873179197311,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.861754834651947,0.1841006428003311,0.1742290705442428,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8033487796783447,0.1474007368087768,0.6637296676635742,286.1121520996094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.1136169433594,1.0,0.3082969188690185,1.0,1.0,0.0,1.0,-1.674911618232727,1.6749093532562256,2.280534090459696e-06,1.2885535955429075,1.0,1.0,0.0,38.61912155151367,25.0,33788.7109375,-0.0,378.0867004394531,1.0,283.1499938964844,285.4397277832031,296.0596923828125,298.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,28030.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195002436637878,1.0,0.0,0.0,3.5264689922332764,3.5264904499053955,8.298000579998188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.25244140625,0.0,1342.417724609375,1895.4371337890625,0.0,1767.91162109375,0.8714381456375122,1.0,0.0,3.0,1.0,0.0
17995380,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.9969398975372314,0.2314052432775497,0.2065088003873825,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9750108122825624,0.2125769406557083,0.2007153481245041,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9965630173683168,0.2301253527402877,0.1603692322969436,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9320718050003052,0.1872152388095855,0.1769313663244247,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8606092929840088,0.1490161716938018,0.669812023639679,286.1252746582031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.1267395019531,1.0,0.3049092292785644,1.0,1.0,0.0,1.0,-1.697390913963318,1.6973886489868164,2.3398092707793694e-06,1.3064250946044922,1.0,1.0,0.0,32.483863830566406,43.0,34444.04296875,-0.0,372.8085021972656,1.0,283.1499938964844,285.4366149902344,296.1025695800781,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,29207.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253617644309998,1.0,0.0,0.0,3.599754095077514,3.599776268005371,8.646472338114108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7119140625,0.0,1427.861328125,1895.4371337890625,0.0,1816.360595703125,0.8894189596176147,1.0,0.0,3.0,1.0,0.0
17995440,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.9969398975372314,0.2314052432775497,0.2065088003873825,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9750108122825624,0.2125769406557083,0.2007153481245041,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9965630173683168,0.2301253527402877,0.1603692322969436,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9320718050003052,0.1872152388095855,0.1769313663244247,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8606092929840088,0.1490161716938018,0.669812023639679,286.1252746582031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.1267395019531,1.0,0.3049092292785644,1.0,1.0,0.0,1.0,-1.697390913963318,1.6973886489868164,2.3398092707793694e-06,1.3064250946044922,1.0,1.0,0.0,32.483863830566406,43.0,34444.04296875,-0.0,372.8085021972656,1.0,283.1499938964844,285.4366149902344,296.1025695800781,298.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,29207.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253617644309998,1.0,0.0,0.0,3.599754095077514,3.599776268005371,8.646472338114108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7119140625,0.0,1427.861328125,1895.4371337890625,0.0,1816.360595703125,0.8894189596176147,1.0,0.0,3.0,1.0,0.0
17995500,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9917561411857604,0.2346064746379852,0.20329549908638,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9761284589767456,0.2144027352333068,0.2024674862623214,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9971001744270324,0.2322539240121841,0.1615296006202697,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9332013130187988,0.1887139081954956,0.1783733069896698,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8606786727905273,0.149780660867691,0.6733330488204956,286.1249389648437,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6133117675781,286.1251525878906,1.0,0.306435227394104,1.0,1.0,0.0,1.0,-1.703227996826172,1.7032256126403809,2.355342530790949e-06,1.3110554218292236,1.0,1.0,0.0,32.73976135253906,43.0,34710.6328125,-0.0,376.7101135253906,1.0,283.1499938964844,285.4273376464844,296.1234130859375,298.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,29920.615234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728140115737915,1.0,0.0,0.0,3.643419981002808,3.643442869186402,8.857512625581876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.048828125,0.0,1480.455322265625,1895.4371337890625,0.0,1839.5084228515625,0.8973250389099121,1.0,0.0,3.0,1.0,0.0
17995560,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.9966777563095092,0.2372968047857284,0.21246899664402,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.9712047576904296,0.2163658440113067,0.2041956931352615,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.994064450263977,0.2346318960189819,0.1635183244943618,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.927198052406311,0.1901819109916687,0.1797973960638046,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.8552396893501282,0.1505321562290191,0.6768469214439392,286.13116455078125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6064758300781,286.13348388671875,1.0,0.3098300099372864,1.0,1.0,0.0,1.0,-1.7175872325897217,1.7175848484039309,2.3933737338666106e-06,1.3220837116241455,1.0,1.0,0.0,33.69968795776367,61.0,35038.72265625,-0.0,389.0992126464844,1.0,283.1499938964844,285.4295349121094,296.1432800292969,298.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,30366.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306678891181946,1.0,0.0,0.0,3.670466423034668,3.670489549636841,8.989505317913427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.19921875,0.0,1513.6705322265625,1895.4371337890625,0.0,1860.668212890625,0.9067758917808532,1.0,0.0,3.0,1.0,0.0
17995620,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.9565442800521852,0.2413967400789261,0.2165737003087997,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.923456072807312,0.2197871059179306,0.2078384757041931,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.9522072672843932,0.2382549941539764,0.1663368642330169,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.8819813132286072,0.1930562108755111,0.182738795876503,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.8171625137329102,0.151934340596199,0.6842764019966125,286.1663513183594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848999023437,286.1681213378906,1.0,0.32084521651268,1.0,1.0,0.0,1.0,-1.7522631883621216,1.752260684967041,2.4882547222659923e-06,1.3498860597610474,1.0,1.0,0.0,39.483280181884766,79.0,35899.62890625,-0.0,424.0215148925781,1.0,283.1499938964844,285.44415283203125,296.1903991699219,298.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,31514.794921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366696000099182,1.0,0.0,0.0,3.739221811294556,3.739245891571045,9.329443173555774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.36328125,0.0,1600.336669921875,1895.4371337890625,0.0,1911.2783203125,0.9236558675765992,1.0,0.0,3.0,1.0,0.0
17995680,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.9565442800521852,0.2413967400789261,0.2165737003087997,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.923456072807312,0.2197871059179306,0.2078384757041931,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.9522072672843932,0.2382549941539764,0.1663368642330169,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.8819813132286072,0.1930562108755111,0.182738795876503,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.8171625137329102,0.151934340596199,0.6842764019966125,286.1663513183594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848999023437,286.1681213378906,1.0,0.32084521651268,1.0,1.0,0.0,1.0,-1.7522631883621216,1.752260684967041,2.4882547222659923e-06,1.3498860597610474,1.0,1.0,0.0,39.483280181884766,79.0,35899.62890625,-0.0,424.0215148925781,1.0,283.1499938964844,285.44415283203125,296.1903991699219,298.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,31514.794921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366696000099182,1.0,0.0,0.0,3.739221811294556,3.739245891571045,9.329443173555774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.36328125,0.0,1600.336669921875,1895.4371337890625,0.0,1911.2783203125,0.9236558675765992,1.0,0.0,3.0,1.0,0.0
17995740,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8899352550506592,0.2460375875234604,0.2209812551736831,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8614644408226013,0.2230505049228668,0.2113512456417083,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8853288292884827,0.2421198040246963,0.1692893058061599,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8267114162445068,0.1957360506057739,0.1857116669416427,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7626723647117615,0.153133749961853,0.6917347311973572,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675048828125,286.18389892578125,1.0,0.3351379632949829,1.0,1.0,0.0,1.0,-1.7752394676208496,1.775236964225769,2.551944362494396e-06,1.3679838180541992,1.0,1.0,0.0,50.10503387451172,97.0,36554.90625,-0.0,470.5400390625,1.0,283.1499938964844,285.4448547363281,296.23309326171875,298.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,32647.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428167462348938,1.0,0.0,0.0,3.805809497833252,3.80583429336548,9.66467723628739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.04345703125,0.0,1687.364501953125,1895.4371337890625,0.0,1963.6353759765625,0.9400113821029664,1.0,0.0,3.0,1.0,0.0
17995800,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8899352550506592,0.2460375875234604,0.2209812551736831,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8614644408226013,0.2230505049228668,0.2113512456417083,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8853288292884827,0.2421198040246963,0.1692893058061599,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8267114162445068,0.1957360506057739,0.1857116669416427,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7626723647117615,0.153133749961853,0.6917347311973572,286.1819152832031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5675048828125,286.18389892578125,1.0,0.3351379632949829,1.0,1.0,0.0,1.0,-1.7752394676208496,1.775236964225769,2.551944362494396e-06,1.3679838180541992,1.0,1.0,0.0,50.10503387451172,97.0,36554.90625,-0.0,470.5400390625,1.0,283.1499938964844,285.4448547363281,296.23309326171875,298.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,32647.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428167462348938,1.0,0.0,0.0,3.805809497833252,3.80583429336548,9.66467723628739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.04345703125,0.0,1687.364501953125,1895.4371337890625,0.0,1963.6353759765625,0.9400113821029664,1.0,0.0,3.0,1.0,0.0
17995860,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8435215353965759,0.2504966259002685,0.2254915386438369,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8175142407417297,0.2261663973331451,0.2148264050483703,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8386905193328857,0.2457400113344192,0.1722207963466644,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.782446026802063,0.1982594132423401,0.1886302679777145,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7225664258003235,0.1541938334703445,0.699015200138092,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.2037658691406,1.0,0.351711630821228,1.0,1.0,0.0,1.0,-1.8005926609039309,1.8005900382995603,2.623404725454748e-06,1.3879928588867188,1.0,1.0,0.0,63.31337738037109,85.0,37250.2421875,-0.0,527.0761108398438,1.0,283.1499938964844,285.4490051269531,296.27392578125,298.7084655761719,293.1499938964844,293.1499938964844,283.04998779296875,33777.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748617947101593,1.0,0.0,0.0,3.8711459636688232,3.871171712875366,9.999363328461186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3359375,0.0,1775.76904296875,1895.4371337890625,0.0,2013.506591796875,0.9550578594207764,1.0,0.0,3.0,1.0,0.0
17995920,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.8435215353965759,0.2504966259002685,0.2254915386438369,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8175142407417297,0.2261663973331451,0.2148264050483703,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8386905193328857,0.2457400113344192,0.1722207963466644,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.782446026802063,0.1982594132423401,0.1886302679777145,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7225664258003235,0.1541938334703445,0.699015200138092,286.2018127441406,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.55059814453125,286.2037658691406,1.0,0.351711630821228,1.0,1.0,0.0,1.0,-1.8005926609039309,1.8005900382995603,2.623404725454748e-06,1.3879928588867188,1.0,1.0,0.0,63.31337738037109,85.0,37250.2421875,-0.0,527.0761108398438,1.0,283.1499938964844,285.4490051269531,296.27392578125,298.7084655761719,293.1499938964844,293.1499938964844,283.04998779296875,33777.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748617947101593,1.0,0.0,0.0,3.8711459636688232,3.871171712875366,9.999363328461186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3359375,0.0,1775.76904296875,1895.4371337890625,0.0,2013.506591796875,0.9550578594207764,1.0,0.0,3.0,1.0,0.0
17995980,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8321212530136108,0.254584789276123,0.2294542342424392,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.805025041103363,0.2290037870407104,0.2177952527999878,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266633749008179,0.2490060329437255,0.1747247725725174,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7698129415512085,0.2005254179239273,0.1910540759563446,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7101197838783264,0.1550286561250686,0.7040620446205139,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1500549316406,1.0,0.3590887188911438,1.0,1.0,0.0,1.0,-1.8208974599838257,1.820894837379456,2.6815475848707138e-06,1.4040604829788208,1.0,1.0,0.0,69.14857482910156,73.0,38180.1796875,-0.0,558.7589111328125,1.0,283.0511169433594,285.3758239746094,296.3285522460937,298.83380126953125,293.1499938964844,293.1499938964844,282.75,34729.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75830078125,1.0,0.0,0.0,3.925292015075684,3.925318717956543,1.0281044069415657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5068359375,0.0,1851.330078125,1895.4371337890625,0.0,2097.68505859375,0.966272473335266,1.0,0.0,3.0,1.0,0.0
17996040,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8321212530136108,0.254584789276123,0.2294542342424392,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.805025041103363,0.2290037870407104,0.2177952527999878,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266633749008179,0.2490060329437255,0.1747247725725174,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7698129415512085,0.2005254179239273,0.1910540759563446,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7101197838783264,0.1550286561250686,0.7040620446205139,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.1500549316406,1.0,0.3590887188911438,1.0,1.0,0.0,1.0,-1.8208974599838257,1.820894837379456,2.6815475848707138e-06,1.4040604829788208,1.0,1.0,0.0,69.14857482910156,73.0,38180.1796875,-0.0,558.7589111328125,1.0,283.0511169433594,285.3758239746094,296.3285522460937,298.83380126953125,293.1499938964844,293.1499938964844,282.75,34729.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75830078125,1.0,0.0,0.0,3.925292015075684,3.925318717956543,1.0281044069415657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5068359375,0.0,1851.330078125,1895.4371337890625,0.0,2097.68505859375,0.966272473335266,1.0,0.0,3.0,1.0,0.0
17996100,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8328976035118103,0.2563756704330444,0.2311920225620269,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.8053704500198364,0.2302382290363311,0.2190631479024887,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.8270668387413025,0.2504174709320068,0.1757974773645401,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.7699974179267883,0.2014941424131393,0.1920622140169143,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7095734477043152,0.1553068459033966,0.7056922912597656,286.0157470703125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.9976501464844,1.0,0.3605089783668518,1.0,1.0,0.0,1.0,-1.8289650678634644,1.8289624452590945,2.704861572055961e-06,1.4104459285736084,1.0,1.0,0.0,69.76620483398438,73.0,39373.91796875,-0.0,566.234375,1.0,282.79217529296875,285.1969909667969,296.392822265625,299.0419616699219,293.1499938964844,293.1499938964844,282.75,35017.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691901326179504,1.0,0.0,0.0,3.9415500164031982,3.9415767192840576,1.0366385367888142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.46826171875,0.0,1874.429443359375,1895.4371337890625,0.0,2193.64990234375,0.970139980316162,1.0,0.0,3.0,1.0,0.0
17996160,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.8360956907272339,0.2579137086868286,0.232633352279663,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.808305561542511,0.2312786877155304,0.2200966030359268,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.8299012780189514,0.2516057193279266,0.1766700148582458,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7726455926895142,0.2022884935140609,0.1928569227457046,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7113007307052612,0.155431866645813,0.7064346075057983,285.9527282714844,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106506347656,285.9518127441406,1.0,0.3606782853603363,1.0,1.0,0.0,1.0,-1.8348325490951536,1.834829807281494,2.721912096603773e-06,1.4151041507720947,1.0,1.0,0.0,69.33475494384766,61.0,39620.625,-0.0,568.9562377929688,1.0,282.7542724609375,285.1504821777344,296.3925170898437,299.01513671875,293.1499938964844,293.1499938964844,282.45001220703125,35240.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748739719390869,1.0,0.0,0.0,3.95406174659729,3.954088687896729,1.043230327013589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.49560546875,0.0,1892.3363037109373,1895.4371337890625,0.0,2244.24072265625,0.9731164574623108,1.0,0.0,3.0,1.0,0.0
17996220,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8493836522102356,0.2605988681316376,0.2350225150585174,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8205496668815613,0.2330101132392883,0.2217028439044952,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8422809839248657,0.2536009848117828,0.1780465692281723,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7847102880477905,0.2035599797964096,0.1940199136734008,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7203670740127563,0.1553914695978164,0.706038236618042,285.7499084472656,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.74853515625,1.0,0.358142077922821,1.0,1.0,0.0,1.0,-1.842207074165344,1.8422043323516848,2.7434439289208967e-06,1.420967698097229,1.0,1.0,0.0,65.957763671875,49.0,40931.546875,-0.0,563.50439453125,1.0,282.457275390625,284.9230651855469,296.4192810058594,299.12890625,293.1499938964844,293.1499938964844,282.1499938964844,35547.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886126637458801,1.0,0.0,0.0,3.9712517261505127,3.9712789058685294,1.0523207265578094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.39111328125,0.0,1917.124267578125,1895.4371337890625,0.0,2367.8017578125,0.9772055745124816,1.0,0.0,3.0,1.0,0.0
17996280,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8493836522102356,0.2605988681316376,0.2350225150585174,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8205496668815613,0.2330101132392883,0.2217028439044952,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8422809839248657,0.2536009848117828,0.1780465692281723,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7847102880477905,0.2035599797964096,0.1940199136734008,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7203670740127563,0.1553914695978164,0.706038236618042,285.7499084472656,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4855651855469,285.74853515625,1.0,0.358142077922821,1.0,1.0,0.0,1.0,-1.842207074165344,1.8422043323516848,2.7434439289208967e-06,1.420967698097229,1.0,1.0,0.0,65.957763671875,49.0,40931.546875,-0.0,563.50439453125,1.0,282.457275390625,284.9230651855469,296.4192810058594,299.12890625,293.1499938964844,293.1499938964844,282.1499938964844,35547.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886126637458801,1.0,0.0,0.0,3.9712517261505127,3.9712789058685294,1.0523207265578094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.39111328125,0.0,1917.124267578125,1895.4371337890625,0.0,2367.8017578125,0.9772055745124816,1.0,0.0,3.0,1.0,0.0
17996340,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8728493452072144,0.2629076540470123,0.2369439601898193,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.841188907623291,0.2343860268592834,0.2228426486253738,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8644698858261108,0.2552122771739959,0.1790570616722107,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8060386776924133,0.2045079171657562,0.1947492659091949,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7364229559898376,0.1550555229187011,0.7037158608436584,285.53985595703125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5378723144531,1.0,0.3526655435562134,1.0,1.0,0.0,1.0,-1.8451859951019287,1.845183253288269,2.75219690593076e-06,1.423356056213379,1.0,1.0,0.0,60.05442428588867,37.0,42159.515625,0.0,547.027099609375,1.0,282.1566467285156,284.6898498535156,296.4449768066406,299.2311096191406,293.1499938964844,293.1499938964844,281.8500061035156,35730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995320558547974,1.0,0.0,0.0,3.9814748764038086,3.981502294540405,1.0577456350802097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.36865234375,0.0,1931.9681396484373,1895.4371337890625,0.0,2467.147216796875,0.9796372056007384,1.0,0.0,3.0,1.0,0.0
17996400,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8728493452072144,0.2629076540470123,0.2369439601898193,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.841188907623291,0.2343860268592834,0.2228426486253738,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8644698858261108,0.2552122771739959,0.1790570616722107,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8060386776924133,0.2045079171657562,0.1947492659091949,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7364229559898376,0.1550555229187011,0.7037158608436584,285.53985595703125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5378723144531,1.0,0.3526655435562134,1.0,1.0,0.0,1.0,-1.8451859951019287,1.845183253288269,2.75219690593076e-06,1.423356056213379,1.0,1.0,0.0,60.05442428588867,37.0,42159.515625,0.0,547.027099609375,1.0,282.1566467285156,284.6898498535156,296.4449768066406,299.2311096191406,293.1499938964844,293.1499938964844,281.8500061035156,35730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995320558547974,1.0,0.0,0.0,3.9814748764038086,3.981502294540405,1.0577456350802097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.36865234375,0.0,1931.9681396484373,1895.4371337890625,0.0,2467.147216796875,0.9796372056007384,1.0,0.0,3.0,1.0,0.0
17996460,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8992130756378174,0.264419674873352,0.2381757646799087,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8646347522735596,0.2352242469787597,0.2234827429056167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.8897793292999268,0.2562048733234405,0.1796452552080154,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8278889656066895,0.2050490081310272,0.1950995922088623,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.7548860907554626,0.1546500474214553,0.7010920643806458,285.3409423828125,284.95001220703125,295.3979187011719,293.43316650390625,295.39599609375,297.44091796875,285.3351745605469,1.0,0.3471248149871826,1.0,1.0,0.0,1.0,-1.845411777496338,1.8454090356826784,2.7528947157406947e-06,1.4235618114471436,1.0,1.0,0.0,54.43732452392578,37.0,43264.83984375,0.0,529.5325317382812,1.0,281.8664245605469,284.466796875,296.4829406738281,299.35699462890625,293.1499938964844,293.1499938964844,281.8500061035156,35817.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084628582000732,1.0,0.0,0.0,3.9863340854644775,3.986361503601074,1.0603290547805957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0986328125,0.0,1939.05029296875,1895.4371337890625,0.0,2549.044921875,0.9807929396629332,1.0,0.0,3.0,1.0,0.0
17996520,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.9100934863090516,0.2649071216583252,0.2385144382715225,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8743568062782288,0.235481396317482,0.2236379086971283,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.9000663161277771,0.2565157413482666,0.1797928214073181,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8364384174346924,0.2052116096019745,0.1951662898063659,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7626309394836426,0.1545005887746811,0.7000285983085632,285.32684326171875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.324462890625,1.0,0.3450723588466644,1.0,1.0,0.0,1.0,-1.8449852466583248,1.8449825048446653,2.751653028099099e-06,1.4232292175292969,1.0,1.0,0.0,52.4313850402832,25.0,43316.4765625,0.0,522.9429321289062,1.0,281.85662841796875,284.4554443359375,296.4747009277344,299.3317565917969,293.1499938964844,293.1499938964844,281.54998779296875,35839.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086127042770386,1.0,0.0,0.0,3.9875433444976807,3.987570762634277,1.0609725222820998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.6162109375,0.0,1940.815673828125,1895.4371337890625,0.0,2550.42333984375,0.9810805916786194,1.0,0.0,3.0,1.0,0.0
17996580,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9722782373428344,0.2666146159172058,0.2397849857807159,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9313924312591552,0.2363254874944687,0.2241523414850235,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9614161252975464,0.2575529217720032,0.1803091764450073,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8859360814094543,0.2057082206010818,0.1953417658805847,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8072400689125061,0.1537659019231796,0.6953109502792358,285.1104431152344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101257324219,285.10845947265625,1.0,0.3359297513961792,1.0,1.0,0.0,1.0,-1.842296123504639,1.842293381690979,2.7438322831585538e-06,1.4211325645446775,1.0,1.0,0.0,43.67713928222656,28.0,44417.5390625,0.0,493.6773986816406,1.0,281.55718994140625,284.2196960449219,296.50750732421875,299.4302062988281,293.1499938964844,293.1499938964844,281.25,35904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166580200195312,1.0,0.0,0.0,3.991164207458496,3.9911916255950928,1.0629000826156698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.05419921875,0.0,1946.1072998046875,1895.4371337890625,0.0,2624.63623046875,0.9819416999816896,1.0,0.0,3.0,1.0,0.0
17996640,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9722782373428344,0.2666146159172058,0.2397849857807159,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9313924312591552,0.2363254874944687,0.2241523414850235,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9614161252975464,0.2575529217720032,0.1803091764450073,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8859360814094543,0.2057082206010818,0.1953417658805847,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8072400689125061,0.1537659019231796,0.6953109502792358,285.1104431152344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101257324219,285.10845947265625,1.0,0.3359297513961792,1.0,1.0,0.0,1.0,-1.842296123504639,1.842293381690979,2.7438322831585538e-06,1.4211325645446775,1.0,1.0,0.0,43.67713928222656,28.0,44417.5390625,0.0,493.6773986816406,1.0,281.55718994140625,284.2196960449219,296.50750732421875,299.4302062988281,293.1499938964844,293.1499938964844,281.25,35904.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166580200195312,1.0,0.0,0.0,3.991164207458496,3.9911916255950928,1.0629000826156698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.05419921875,0.0,1946.1072998046875,1895.4371337890625,0.0,2624.63623046875,0.9819416999816896,1.0,0.0,3.0,1.0,0.0
17996700,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9944505095481871,0.2674027979373932,0.240417942404747,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9587604999542236,0.2366832941770553,0.2244028598070144,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9852150678634644,0.2580089867115021,0.1805650740861892,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9098827242851256,0.2059074491262436,0.1954367458820343,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8262563347816467,0.1533557027578354,0.6930069923400879,284.9582214355469,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3984680175781,284.9392395019531,1.0,0.3330487906932831,1.0,1.0,0.0,1.0,-1.8410106897354128,1.841007947921753,2.740063564488082e-06,1.4201046228408811,0.9896818995475768,0.9896818995475768,0.0,40.68989562988281,28.0,45413.49609375,0.0,483.4718017578125,1.0,281.2918701171875,284.028564453125,296.5509033203125,299.5910949707031,293.1499938964844,293.1499938964844,281.25,36019.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227842450141907,1.0,0.0,0.0,3.991374492645264,3.99140214920044,1.0630121778376631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.23828125,0.0,1947.32373046875,1895.4371337890625,0.0,2681.3828125,0.9819286465644836,1.0,0.0,3.0,1.0,0.0
17996760,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9977146983146667,0.2684389352798462,0.2356457561254501,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9699832797050476,0.2369418889284134,0.2246256321668625,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9943562150001526,0.2583540380001068,0.1807891279458999,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.921651303768158,0.2060192078351974,0.1955186575651168,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8340111374855042,0.1528709381818771,0.6907151341438293,284.9014892578125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38726806640625,284.9012756347656,1.0,0.3306691646575928,1.0,1.0,0.0,1.0,-1.8331636190414429,1.8331609964370728,2.7174276056030067e-06,1.414054274559021,0.9410383701324464,0.9410383701324464,0.0,39.35194778442383,46.0,45263.40234375,0.0,474.2159423828125,1.0,281.2559814453125,283.9986877441406,296.54302978515625,299.5247497558594,293.1499938964844,293.1499938964844,280.95001220703125,37972.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237161636352539,1.0,0.0,0.0,3.943570852279663,3.9435980319976807,1.0377018497820243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.81103515625,0.0,1900.9090576171875,1895.4371337890625,0.0,2690.03076171875,0.9720019102096558,1.0,0.0,3.0,1.0,0.0
17996820,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978989362716676,0.2706341445446014,0.2433509528636932,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9606332778930664,0.2375996559858322,0.2252187132835388,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.98696106672287,0.2592212855815887,0.1813603192567825,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.911219835281372,0.2063693553209304,0.1958294808864593,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8244745135307312,0.1520254909992218,0.686869740486145,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.8699035644531,1.0,0.3334836661815643,1.0,1.0,0.0,1.0,-1.839798092842102,1.8397953510284424,2.736301212280523e-06,1.4189801216125488,0.8295099139213562,0.8295099139213562,0.0,40.58643341064453,64.0,45596.640625,0.0,482.3000793457031,1.0,280.9565734863281,283.9769897460937,296.5635681152344,299.55322265625,293.1499938964844,293.1499938964844,281.25,44274.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270126581192017,1.0,0.0,0.0,3.596552848815918,3.596577882766724,8.631100740785769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.61474609375,0.0,1535.520751953125,1895.4371337890625,0.0,2720.654052734375,0.9012304544448853,1.0,0.0,3.0,1.0,0.0
17996880,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978989362716676,0.2706341445446014,0.2433509528636932,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9606332778930664,0.2375996559858322,0.2252187132835388,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.98696106672287,0.2592212855815887,0.1813603192567825,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.911219835281372,0.2063693553209304,0.1958294808864593,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8244745135307312,0.1520254909992218,0.686869740486145,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.8699035644531,1.0,0.3334836661815643,1.0,1.0,0.0,1.0,-1.839798092842102,1.8397953510284424,2.736301212280523e-06,1.4189801216125488,0.8295099139213562,0.8295099139213562,0.0,40.58643341064453,64.0,45596.640625,0.0,482.3000793457031,1.0,280.9565734863281,283.9769897460937,296.5635681152344,299.55322265625,293.1499938964844,293.1499938964844,281.25,44274.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270126581192017,1.0,0.0,0.0,3.596552848815918,3.596577882766724,8.631100740785769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.61474609375,0.0,1535.520751953125,1895.4371337890625,0.0,2720.654052734375,0.9012304544448853,1.0,0.0,3.0,1.0,0.0
17996940,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9747422337532043,0.2716556787490845,0.2441990375518798,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9305874109268188,0.2384390085935592,0.2259541004896164,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.961167573928833,0.2602779567241668,0.1820268929004669,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8844314813613892,0.2069786638021469,0.1963712871074676,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.800803005695343,0.1518647670745849,0.6861799359321594,285.037841796875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623352050781,285.04742431640625,1.0,0.3374814689159393,1.0,1.0,0.0,1.0,-1.8420863151550293,1.8420835733413696,2.7429769033915363e-06,1.420788288116455,0.9502553343772888,0.9502553343772888,0.0,44.098514556884766,64.0,45253.7734375,0.0,494.8634643554688,1.0,281.2108764648437,284.1521911621094,296.5166931152344,299.374267578125,293.1499938964844,293.1499938964844,281.25,34648.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155869245529175,1.0,0.0,0.0,3.668994903564453,3.6690189838409424,8.982299277704442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.423828125,0.0,1544.2413330078125,1895.4371337890625,0.0,2614.735107421875,0.9111014008522034,1.0,0.0,3.0,1.0,0.0
17997000,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9522619843482972,0.2727705836296081,0.2452363222837448,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9063677787780762,0.2392292022705078,0.2267966270446777,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9371015429496764,0.2612350285053253,0.1827718764543533,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8639190196990967,0.2075787037611007,0.1970357745885849,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.781190812587738,0.1518515199422836,0.6865741610527039,285.0507507324219,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594055175781,285.04864501953125,1.0,0.3416334092617035,1.0,1.0,0.0,1.0,-1.846507549285889,1.846504807472229,2.755800778686534e-06,1.4242068529129028,0.9880992770195008,0.9880992770195008,0.0,47.54823303222656,82.0,45535.39453125,0.0,508.6175537109375,1.0,281.24298095703125,284.1431579589844,296.553466796875,299.45806884765625,293.1499938964844,293.1499938964844,280.95001220703125,32630.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120125532150269,1.0,0.0,0.0,3.755329370498657,3.7553539276123047,9.40999427712086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.72802734375,0.0,1627.6025390625,1895.4371337890625,0.0,2581.7392578125,0.9266191124916076,1.0,0.0,3.0,1.0,0.0
17997060,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943663239479065,0.2743679583072662,0.2473175078630447,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8557653427124023,0.2403546124696731,0.2284773737192154,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811532855033875,0.2625327408313751,0.1841743737459182,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184472322463989,0.2083645313978195,0.1983699053525924,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.737511396408081,0.1514046043157577,0.6871708631515503,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954162597656,1.0,0.3533956110477447,1.0,1.0,0.0,1.0,-1.8550306558609009,1.8550279140472408,2.7807038804894546e-06,1.430857539176941,0.8713902235031128,0.8713902235031128,0.0,58.21557235717773,100.0,46479.6875,0.0,547.9998779296875,1.0,280.9564208984375,283.9803161621094,296.6747131347656,299.7069091796875,293.1499938964844,293.1499938964844,281.25,39124.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225616216659546,1.0,0.0,0.0,3.667246103286743,3.6672708988189697,8.973738090389816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.79443359375,0.0,1575.927734375,1895.4371337890625,0.0,2679.3173828125,0.9112298488616944,1.0,0.0,3.0,1.0,0.0
