time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943663239479065,0.2743679583072662,0.2473175078630447,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8557653427124023,0.2403546124696731,0.2284773737192154,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811532855033875,0.2625327408313751,0.1841743737459182,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184472322463989,0.2083645313978195,0.1983699053525924,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.737511396408081,0.1514046043157577,0.6871708631515503,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954162597656,1.0,0.3533956110477447,1.0,1.0,0.0,1.0,-1.8550306558609009,1.8550279140472408,2.7807038804894546e-06,1.430857539176941,0.8713902235031128,0.8713902235031128,0.0,58.21557235717773,100.0,46479.6875,0.0,547.9998779296875,1.0,280.9564208984375,283.9803161621094,296.6747131347656,299.7069091796875,293.1499938964844,293.1499938964844,281.25,39124.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225616216659546,1.0,0.0,0.0,3.667246103286743,3.6672708988189697,8.973738090389816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.79443359375,0.0,1575.927734375,1895.4371337890625,0.0,2679.3173828125,0.9112298488616944,1.0,0.0,3.0,1.0,0.0
17997180,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8509318232536316,0.2767473459243774,0.249662235379219,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8161525130271912,0.2418460100889206,0.2302269339561462,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8388229012489319,0.2643051147460937,0.1856339424848556,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778995037078857,0.209468275308609,0.1997745037078857,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7010139226913452,0.1511791944503784,0.6880422830581665,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0754699707031,1.0,0.3673698306083679,1.0,1.0,0.0,1.0,-1.8644284009933472,1.864425539970398,2.808153112709988e-06,1.4380735158920288,1.0,1.0,0.0,71.47295379638672,88.0,46363.28515625,0.0,596.5861206054688,1.0,281.2431640625,284.1537170410156,296.6640625,299.62286376953125,293.1499938964844,293.1499938964844,280.95001220703125,32642.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133769631385803,1.0,0.0,0.0,3.807530879974365,3.807555913925171,9.673422027844936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.45849609375,0.0,1689.390869140625,1895.4371337890625,0.0,2594.32568359375,0.9380592107772828,1.0,0.0,3.0,1.0,0.0
17997240,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8509318232536316,0.2767473459243774,0.249662235379219,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8161525130271912,0.2418460100889206,0.2302269339561462,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8388229012489319,0.2643051147460937,0.1856339424848556,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778995037078857,0.209468275308609,0.1997745037078857,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7010139226913452,0.1511791944503784,0.6880422830581665,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.0754699707031,1.0,0.3673698306083679,1.0,1.0,0.0,1.0,-1.8644284009933472,1.864425539970398,2.808153112709988e-06,1.4380735158920288,1.0,1.0,0.0,71.47295379638672,88.0,46363.28515625,0.0,596.5861206054688,1.0,281.2431640625,284.1537170410156,296.6640625,299.62286376953125,293.1499938964844,293.1499938964844,280.95001220703125,32642.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133769631385803,1.0,0.0,0.0,3.807530879974365,3.807555913925171,9.673422027844936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.45849609375,0.0,1689.390869140625,1895.4371337890625,0.0,2594.32568359375,0.9380592107772828,1.0,0.0,3.0,1.0,0.0
17997300,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8425420522689819,0.2776603698730469,0.2508239150047302,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8077042102813721,0.2424559593200683,0.2310694307088852,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8305251002311707,0.2649975121021271,0.1863411664962768,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7694487571716309,0.2099083065986633,0.2004391402006149,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6922773718833923,0.1510003507137298,0.6882738471031189,284.9328308105469,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3337097167969,284.91412353515625,1.0,0.3707264959812164,1.0,1.0,0.0,1.0,-1.868764877319336,1.8687621355056765,2.8209678930579685e-06,1.441472053527832,0.950606107711792,0.950606107711792,0.0,75.1352310180664,88.0,47487.4375,0.0,611.3540649414062,1.0,280.9934997558594,283.9686584472656,296.7570495605469,299.8863220214844,293.1499938964844,293.1499938964844,280.95001220703125,34290.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218581676483154,1.0,0.0,0.0,3.8374545574188232,3.837480068206787,9.826068207985372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.515625,0.0,1738.4434814453125,1895.4371337890625,0.0,2672.792724609375,0.9451574683189392,1.0,0.0,3.0,1.0,0.0
17997360,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8386279344558716,0.2782163918018341,0.2515027821063995,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8035169839859009,0.2428226619958877,0.2315748929977417,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8265928626060486,0.2654000222682953,0.1867492794990539,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7654311060905457,0.2101354151964187,0.2008026540279388,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6876552104949951,0.1506519019603729,0.6873564124107361,284.8899841308594,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32598876953125,284.8934020996094,1.0,0.3724091649055481,1.0,1.0,0.0,1.0,-1.870015263557434,1.8700124025344849,2.8246408874110784e-06,1.4424318075180054,0.9046808481216432,0.9046808481216432,0.0,77.00357055664062,76.0,47451.5859375,0.0,618.21044921875,1.0,280.9562072753906,283.9564514160156,296.7729187011719,299.8700561523437,293.1499938964844,293.1499938964844,280.6499938964844,37707.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260997533798218,1.0,0.0,0.0,3.7761311531066895,3.776156902313232,9.514532166576828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.52099609375,0.0,1691.291015625,1895.4371337890625,0.0,2712.168701171875,0.9342049360275269,1.0,0.0,3.0,1.0,0.0
17997420,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.839984655380249,0.2793768644332886,0.2524791061878204,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8046018481254578,0.2434994131326675,0.2321963608264923,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8276312947273254,0.2661820948123932,0.1872689127922058,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7662181258201599,0.2105388790369033,0.2011682540178299,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867335438728333,0.1498873680830001,0.68390953540802,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805847167969,1.0,0.37181156873703,1.0,1.0,0.0,1.0,-1.8688591718673704,1.8688563108444207,2.8210781692905584e-06,1.4414241313934326,0.8133916854858398,0.8133916854858398,0.0,76.83757781982422,64.0,47654.99609375,0.0,616.8379516601562,1.0,280.6578063964844,283.9507751464844,296.7960205078125,299.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,43351.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336017727851868,1.0,0.0,0.0,3.451594352722168,3.45161771774292,7.949371934046212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.46826171875,0.0,1375.4498291015625,1895.4371337890625,0.0,2781.999755859375,0.868945300579071,1.0,0.0,3.0,1.0,0.0
17997480,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.839984655380249,0.2793768644332886,0.2524791061878204,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8046018481254578,0.2434994131326675,0.2321963608264923,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8276312947273254,0.2661820948123932,0.1872689127922058,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7662181258201599,0.2105388790369033,0.2011682540178299,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867335438728333,0.1498873680830001,0.68390953540802,284.8682556152344,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31170654296875,284.8805847167969,1.0,0.37181156873703,1.0,1.0,0.0,1.0,-1.8688591718673704,1.8688563108444207,2.8210781692905584e-06,1.4414241313934326,0.8133916854858398,0.8133916854858398,0.0,76.83757781982422,64.0,47654.99609375,0.0,616.8379516601562,1.0,280.6578063964844,283.9507751464844,296.7960205078125,299.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,43351.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336017727851868,1.0,0.0,0.0,3.451594352722168,3.45161771774292,7.949371934046212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.46826171875,0.0,1375.4498291015625,1895.4371337890625,0.0,2781.999755859375,0.868945300579071,1.0,0.0,3.0,1.0,0.0
17997540,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542231917381287,0.2818073332309723,0.254228413105011,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178971409797668,0.244996428489685,0.2332290709018707,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408174514770508,0.2679572403430938,0.1882044523954391,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790322303771973,0.2116771042346954,0.2018805742263794,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6971054077148438,0.1497053802013397,0.6814997792243958,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257568359375,1.0,0.3676412999629974,1.0,1.0,0.0,1.0,-1.8712807893753047,1.8712780475616453,2.8280585411266657e-06,1.44318425655365,0.9447513818740844,0.9447513818740844,0.0,72.2308578491211,52.0,47609.6484375,0.0,603.9295654296875,1.0,280.94158935546875,284.0848693847656,296.7806396484375,299.8179016113281,293.1499938964844,293.1499938964844,280.6499938964844,32468.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208141922950745,1.0,0.0,0.0,3.623314380645752,3.623337507247925,8.760025025367213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.15087890625,0.0,1477.4537353515625,1895.4371337890625,0.0,2663.114013671875,0.8966831564903259,1.0,0.0,3.0,1.0,0.0
17997600,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542231917381287,0.2818073332309723,0.254228413105011,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8178971409797668,0.244996428489685,0.2332290709018707,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408174514770508,0.2679572403430938,0.1882044523954391,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790322303771973,0.2116771042346954,0.2018805742263794,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6971054077148438,0.1497053802013397,0.6814997792243958,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.30908203125,285.0257568359375,1.0,0.3676412999629974,1.0,1.0,0.0,1.0,-1.8712807893753047,1.8712780475616453,2.8280585411266657e-06,1.44318425655365,0.9447513818740844,0.9447513818740844,0.0,72.2308578491211,52.0,47609.6484375,0.0,603.9295654296875,1.0,280.94158935546875,284.0848693847656,296.7806396484375,299.8179016113281,293.1499938964844,293.1499938964844,280.6499938964844,32468.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208141922950745,1.0,0.0,0.0,3.623314380645752,3.623337507247925,8.760025025367213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.15087890625,0.0,1477.4537353515625,1895.4371337890625,0.0,2663.114013671875,0.8966831564903259,1.0,0.0,3.0,1.0,0.0
17997660,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778371810913086,0.2832551598548889,0.2555408477783203,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386684060096741,0.2460026741027832,0.2340784817934036,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8630223274230957,0.2690562009811401,0.1889294385910034,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005589842796326,0.2124137431383133,0.20245061814785,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149577140808105,0.1492875218391418,0.6788308620452881,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9023132324219,1.0,0.3610999584197998,1.0,1.0,0.0,1.0,-1.872231364250183,1.8722285032272337,2.8308861601544777e-06,1.443936467170715,0.8357387185096741,0.8357387185096741,0.0,65.31334686279297,40.0,48237.234375,0.0,582.5642700195312,1.0,280.65771484375,283.9595947265625,296.88885498046875,300.0352783203125,293.1499938964844,293.1499938964844,280.95001220703125,39923.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830125629901886,1.0,0.0,0.0,3.48549485206604,3.485517978668213,8.106291033982416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.05419921875,0.0,1385.766357421875,1895.4371337890625,0.0,2749.614990234375,0.8721484541893005,1.0,0.0,3.0,1.0,0.0
17997720,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778371810913086,0.2832551598548889,0.2555408477783203,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8386684060096741,0.2460026741027832,0.2340784817934036,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8630223274230957,0.2690562009811401,0.1889294385910034,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005589842796326,0.2124137431383133,0.20245061814785,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149577140808105,0.1492875218391418,0.6788308620452881,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9023132324219,1.0,0.3610999584197998,1.0,1.0,0.0,1.0,-1.872231364250183,1.8722285032272337,2.8308861601544777e-06,1.443936467170715,0.8357387185096741,0.8357387185096741,0.0,65.31334686279297,40.0,48237.234375,0.0,582.5642700195312,1.0,280.65771484375,283.9595947265625,296.88885498046875,300.0352783203125,293.1499938964844,293.1499938964844,280.95001220703125,39923.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830125629901886,1.0,0.0,0.0,3.48549485206604,3.485517978668213,8.106291033982416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.05419921875,0.0,1385.766357421875,1895.4371337890625,0.0,2749.614990234375,0.8721484541893005,1.0,0.0,3.0,1.0,0.0
17997780,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9160900115966796,0.2854942679405212,0.2569754123687744,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720698356628418,0.2474682033061981,0.2349499613046646,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8989902138710022,0.27073734998703,0.189697727560997,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318682312965393,0.2135601788759231,0.2030390799045562,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404406666755676,0.1491742879152298,0.6761280298233032,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0401611328125,1.0,0.3528908789157867,1.0,1.0,0.0,1.0,-1.873380422592163,1.8733775615692136,2.834225824699388e-06,1.4447875022888184,0.9730461835861206,0.9730461835861206,0.0,56.663665771484375,28.0,48187.2890625,0.0,555.7935791015625,1.0,280.9421691894531,284.0876770019531,296.883544921875,299.9569702148437,293.1499938964844,293.1499938964844,280.6499938964844,31660.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204210996627808,1.0,0.0,0.0,3.665964365005493,3.665987730026245,8.967466555986903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.42578125,0.0,1518.3897705078125,1895.4371337890625,0.0,2659.470947265625,0.9056432247161864,1.0,0.0,3.0,1.0,0.0
17997840,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9160900115966796,0.2854942679405212,0.2569754123687744,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8720698356628418,0.2474682033061981,0.2349499613046646,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8989902138710022,0.27073734998703,0.189697727560997,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318682312965393,0.2135601788759231,0.2030390799045562,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404406666755676,0.1491742879152298,0.6761280298233032,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0401611328125,1.0,0.3528908789157867,1.0,1.0,0.0,1.0,-1.873380422592163,1.8733775615692136,2.834225824699388e-06,1.4447875022888184,0.9730461835861206,0.9730461835861206,0.0,56.663665771484375,28.0,48187.2890625,0.0,555.7935791015625,1.0,280.9421691894531,284.0876770019531,296.883544921875,299.9569702148437,293.1499938964844,293.1499938964844,280.6499938964844,31660.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204210996627808,1.0,0.0,0.0,3.665964365005493,3.665987730026245,8.967466555986903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.42578125,0.0,1518.3897705078125,1895.4371337890625,0.0,2659.470947265625,0.9056432247161864,1.0,0.0,3.0,1.0,0.0
17997900,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9450953006744384,0.2862607538700104,0.2577112317085266,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8961776494979858,0.2480305284261703,0.2354271858930587,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9260107278823853,0.2713399231433868,0.1901072859764099,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531147241592407,0.2139943242073059,0.2033758163452148,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7587224245071411,0.1490397453308105,0.6750040054321289,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.8734741210937,1.0,0.3483724296092987,1.0,1.0,0.0,1.0,-1.8743860721588133,1.8743832111358645,2.837259216903476e-06,1.445610761642456,0.879749059677124,0.879749059677124,0.0,51.90414810180664,28.0,49117.0625,0.0,541.30517578125,1.0,280.69677734375,283.9039306640625,296.97515869140625,300.2132568359375,293.1499938964844,293.1499938964844,280.6499938964844,35404.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282320499420166,1.0,0.0,0.0,3.675904035568237,3.675928115844727,9.016160333885636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.662109375,0.0,1557.69384765625,1895.4371337890625,0.0,2731.993896484375,0.9084407091140748,1.0,0.0,3.0,1.0,0.0
17997960,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9755996465682985,0.2867496609687805,0.2580390274524688,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9268593192100524,0.2483989000320434,0.2356462925672531,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9584940671920776,0.2717156410217285,0.1902782022953033,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8794130086898804,0.2142584472894668,0.2034902721643448,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.781409740447998,0.1487700939178466,0.6731208562850952,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.89031982421875,1.0,0.3435394763946533,1.0,1.0,0.0,1.0,-1.8731262683868408,1.873123407363892,2.833555981851532e-06,1.4446492195129397,0.848648726940155,0.848648726940155,0.0,47.17173767089844,31.0,48883.2890625,0.0,525.3424682617188,1.0,280.6574401855469,283.9346618652344,296.9878234863281,300.1779479980469,293.1499938964844,293.1499938964844,280.95001220703125,39505.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312551975250244,1.0,0.0,0.0,3.558351993560791,3.558375597000122,8.448723747278564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.5517578125,0.0,1459.1451416015625,1895.4371337890625,0.0,2760.1337890625,0.8874629735946655,1.0,0.0,3.0,1.0,0.0
17998020,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896620333194732,0.2577679455280304,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9606398940086364,0.2497543543577194,0.2366108149290084,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9877581000328064,0.2732564210891723,0.1910901665687561,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9087127447128296,0.2153242081403732,0.2042025476694107,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8054965138435364,0.1486134231090545,0.6711905002593994,285.0362243652344,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.028564453125,1.0,0.3380583822727203,1.0,1.0,0.0,1.0,-1.859948754310608,1.8599458932876587,2.794772399283829e-06,1.4344326257705688,0.9837300777435304,0.9837300777435304,0.0,42.90366363525391,49.0,48532.00390625,0.0,506.5578002929688,1.0,280.942626953125,284.06671142578125,296.9770202636719,300.0845031738281,293.1499938964844,293.1499938964844,280.6499938964844,31933.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217631578445435,1.0,0.0,0.0,3.720278024673462,3.720302104949951,9.235153015652032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.8203125,0.0,1581.7554931640625,1895.4371337890625,0.0,2671.91162109375,0.9181757569313048,1.0,0.0,3.0,1.0,0.0
17998080,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896620333194732,0.2577679455280304,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9606398940086364,0.2497543543577194,0.2366108149290084,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9877581000328064,0.2732564210891723,0.1910901665687561,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9087127447128296,0.2153242081403732,0.2042025476694107,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8054965138435364,0.1486134231090545,0.6711905002593994,285.0362243652344,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.028564453125,1.0,0.3380583822727203,1.0,1.0,0.0,1.0,-1.859948754310608,1.8599458932876587,2.794772399283829e-06,1.4344326257705688,0.9837300777435304,0.9837300777435304,0.0,42.90366363525391,49.0,48532.00390625,0.0,506.5578002929688,1.0,280.942626953125,284.06671142578125,296.9770202636719,300.0845031738281,293.1499938964844,293.1499938964844,280.6499938964844,31933.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217631578445435,1.0,0.0,0.0,3.720278024673462,3.720302104949951,9.235153015652032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.8203125,0.0,1581.7554931640625,1895.4371337890625,0.0,2671.91162109375,0.9181757569313048,1.0,0.0,3.0,1.0,0.0
17998140,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.2916389107704162,0.2535342276096344,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.966816782951355,0.2503496408462524,0.2373177260160446,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9926783442497252,0.2738509774208069,0.1916370838880539,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9150294065475464,0.2157803326845169,0.2047533541917801,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8095338940620422,0.1484026759862899,0.6705542206764221,284.8588562011719,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2898254394531,284.8555603027344,1.0,0.3392756283283233,1.0,1.0,0.0,1.0,-1.8692151308059688,1.86921226978302,2.821530415531015e-06,1.4412683248519895,0.864213228225708,0.864213228225708,0.0,42.49681091308594,49.0,49468.234375,0.0,507.9599609375,1.0,280.6769714355469,283.8843688964844,297.0746459960937,300.3265075683594,293.1499938964844,293.1499938964844,280.6499938964844,37839.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305371403694153,1.0,0.0,0.0,3.685281991958618,3.6853067874908447,9.062222829925304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.63427734375,0.0,1586.6715087890625,1895.4371337890625,0.0,2753.446533203125,0.9123458862304688,1.0,0.0,3.0,1.0,0.0
17998200,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.291999876499176,0.2589699625968933,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9605280756950378,0.2505898475646972,0.2375829219818115,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9876100420951844,0.2740891277790069,0.1918345391750335,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9084599614143372,0.2159516215324401,0.2049541622400283,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8037480711936951,0.1482107788324356,0.6699036359786987,284.8860778808594,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862548828125,284.894287109375,1.0,0.3411372303962707,1.0,1.0,0.0,1.0,-1.875020980834961,1.8750182390213013,2.8386875783326104e-06,1.4457792043685913,0.8621324896812439,0.8621324896812439,0.0,43.4248275756836,67.0,49492.62890625,0.0,515.032470703125,1.0,280.65740966796875,283.9278259277344,297.0772399902344,300.29864501953125,293.1499938964844,293.1499938964844,280.95001220703125,39294.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317222595214844,1.0,0.0,0.0,3.610695123672485,3.610719203948975,8.69911218615016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.15087890625,0.0,1514.2635498046875,1895.4371337890625,0.0,2764.484130859375,0.899015486240387,1.0,0.0,3.0,1.0,0.0
17998260,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9668576717376708,0.2925995588302612,0.2633553147315979,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9145008325576782,0.2518857717514038,0.2388776391744613,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9464489817619324,0.2755566835403442,0.192885473370552,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.868768572807312,0.2169697433710098,0.2060098052024841,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.767408549785614,0.1480063796043396,0.669705867767334,285.0581359863281,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790832519531,285.05670166015625,1.0,0.3496351838111877,1.0,1.0,0.0,1.0,-1.8885645866394043,1.888561725616455,2.8788135750801302e-06,1.456207513809204,1.0,1.0,0.0,49.93105697631836,85.0,49589.46484375,0.0,543.9122314453125,1.0,280.9424133300781,284.0802307128906,297.0765075683594,300.2339782714844,293.1499938964844,293.1499938964844,280.6499938964844,32155.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233439922332764,1.0,0.0,0.0,3.776374340057373,3.776398897171021,9.515757142253278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.85546875,0.0,1648.6060791015625,1895.4371337890625,0.0,2686.57666015625,0.9307039976119996,1.0,0.0,3.0,1.0,0.0
17998320,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9668576717376708,0.2925995588302612,0.2633553147315979,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9145008325576782,0.2518857717514038,0.2388776391744613,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9464489817619324,0.2755566835403442,0.192885473370552,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.868768572807312,0.2169697433710098,0.2060098052024841,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.767408549785614,0.1480063796043396,0.669705867767334,285.0581359863281,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2790832519531,285.05670166015625,1.0,0.3496351838111877,1.0,1.0,0.0,1.0,-1.8885645866394043,1.888561725616455,2.8788135750801302e-06,1.456207513809204,1.0,1.0,0.0,49.93105697631836,85.0,49589.46484375,0.0,543.9122314453125,1.0,280.9424133300781,284.0802307128906,297.0765075683594,300.2339782714844,293.1499938964844,293.1499938964844,280.6499938964844,32155.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233439922332764,1.0,0.0,0.0,3.776374340057373,3.776398897171021,9.515757142253278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.85546875,0.0,1648.6060791015625,1895.4371337890625,0.0,2686.57666015625,0.9307039976119996,1.0,0.0,3.0,1.0,0.0
17998380,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9045255780220032,0.2929918766021728,0.2643310129642486,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.860335648059845,0.2525378465652466,0.2401812821626663,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8864642381668091,0.2761867046356201,0.1938725411891937,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8208563327789307,0.217428520321846,0.2071035504341125,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7241196036338806,0.1473776400089264,0.6697991490364075,284.88409423828125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8891906738281,1.0,0.3611586689949035,1.0,1.0,0.0,1.0,-1.8907897472381592,1.89078688621521,2.8864726573374355e-06,1.4586589336395264,0.8887110948562622,0.8887110948562622,0.0,61.51706314086914,103.0,50569.91796875,0.0,583.6640014648438,1.0,280.65704345703125,283.9013061523437,297.1805419921875,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351837396621704,1.0,0.0,0.0,3.721259832382202,3.721285104751587,9.240027907253534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.326171875,0.0,1631.287109375,1895.4371337890625,0.0,2796.751708984375,0.9224678874015808,1.0,0.0,3.0,1.0,0.0
17998440,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9045255780220032,0.2929918766021728,0.2643310129642486,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.860335648059845,0.2525378465652466,0.2401812821626663,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8864642381668091,0.2761867046356201,0.1938725411891937,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8208563327789307,0.217428520321846,0.2071035504341125,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7241196036338806,0.1473776400089264,0.6697991490364075,284.88409423828125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679443359375,284.8891906738281,1.0,0.3611586689949035,1.0,1.0,0.0,1.0,-1.8907897472381592,1.89078688621521,2.8864726573374355e-06,1.4586589336395264,0.8887110948562622,0.8887110948562622,0.0,61.51706314086914,103.0,50569.91796875,0.0,583.6640014648438,1.0,280.65704345703125,283.9013061523437,297.1805419921875,300.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,38278.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351837396621704,1.0,0.0,0.0,3.721259832382202,3.721285104751587,9.240027907253534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.326171875,0.0,1631.287109375,1895.4371337890625,0.0,2796.751708984375,0.9224678874015808,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8802515268325806,0.2935656011104584,0.2648427486419678,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8387439846992493,0.2529625594615936,0.2407157570123672,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8630739450454712,0.2766506969928741,0.1942658275365829,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7997876405715942,0.2177366614341735,0.207546979188919,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7048459053039551,0.1470918804407119,0.6694257259368896,285.0395812988281,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.0539245605469,1.0,0.3677442371845245,1.0,1.0,0.0,1.0,-1.892600178718567,1.8925973176956177,2.8919409942318453e-06,1.4601038694381714,0.9931554198265076,0.9931554198265076,0.0,68.19157409667969,103.0,50079.66796875,0.0,606.47314453125,1.0,280.9039611816406,284.0735168457031,297.1387023925781,300.2921447753906,293.1499938964844,293.1499938964844,280.95001220703125,33948.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287931680679321,1.0,0.0,0.0,3.763251781463623,3.7632765769958496,9.449739764022524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5458984375,0.0,1647.029052734375,1895.4371337890625,0.0,2737.214111328125,0.9313601851463318,1.0,0.0,3.0,1.0,0.0
17998560,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8602086901664734,0.2944355607032776,0.2657995522022247,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8209039568901062,0.2535708844661712,0.2415048480033874,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8439481258392334,0.2773300111293793,0.1948935389518737,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7810781002044678,0.2182068079710006,0.2082119733095169,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6871225237846375,0.1469308286905288,0.6697950959205627,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06903076171875,1.0,0.3747896254062652,1.0,1.0,0.0,1.0,-1.8966904878616333,1.896687626838684,2.9042691949143773e-06,1.4633338451385498,1.0,1.0,0.0,75.16665649414062,91.0,50367.1015625,0.0,631.9907836914062,1.0,280.9432067871094,284.0788879394531,297.1708068847656,300.381591796875,293.1499938964844,293.1499938964844,280.6499938964844,33191.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826815664768219,1.0,0.0,0.0,3.838486909866333,3.8385121822357178,9.831355782807805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9794921875,0.0,1731.056640625,1895.4371337890625,0.0,2718.82275390625,0.9455748200416564,1.0,0.0,3.0,1.0,0.0
17998620,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469101190567017,0.2950209379196167,0.2668589651584625,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083367943763733,0.2541090250015259,0.2424460649490356,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312342762947083,0.27782142162323,0.1955945342779159,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7683872580528259,0.2185635715723037,0.2089539319276809,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740036606788635,0.1462119370698928,0.6682395339012146,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794369101524353,1.0,1.0,0.0,1.0,-1.8989657163619995,1.8989627361297607,2.91139349428704e-06,1.4653104543685913,0.9077000617980956,0.9077000617980956,0.0,80.82313537597656,79.0,51409.421875,0.0,651.9732055664062,1.0,280.6557922363281,283.8863525390625,297.2738647460937,300.6206970214844,293.1499938964844,293.1499938964844,280.3500061035156,37935.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838036835193634,1.0,0.0,0.0,3.799143552780152,3.7991693019866943,9.630851991460077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.7138671875,0.0,1720.58740234375,1895.4371337890625,0.0,2823.37890625,0.93957257270813,1.0,0.0,3.0,1.0,0.0
17998680,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469101190567017,0.2950209379196167,0.2668589651584625,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083367943763733,0.2541090250015259,0.2424460649490356,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312342762947083,0.27782142162323,0.1955945342779159,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7683872580528259,0.2185635715723037,0.2089539319276809,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740036606788635,0.1462119370698928,0.6682395339012146,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.3794369101524353,1.0,1.0,0.0,1.0,-1.8989657163619995,1.8989627361297607,2.91139349428704e-06,1.4653104543685913,0.9077000617980956,0.9077000617980956,0.0,80.82313537597656,79.0,51409.421875,0.0,651.9732055664062,1.0,280.6557922363281,283.8863525390625,297.2738647460937,300.6206970214844,293.1499938964844,293.1499938964844,280.3500061035156,37935.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838036835193634,1.0,0.0,0.0,3.799143552780152,3.7991693019866943,9.630851991460077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.7138671875,0.0,1720.58740234375,1895.4371337890625,0.0,2823.37890625,0.93957257270813,1.0,0.0,3.0,1.0,0.0
17998740,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473252058029175,0.2953357398509979,0.2670603990554809,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.808797299861908,0.254380315542221,0.2426726967096328,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315844535827637,0.2780347764492035,0.1957074403762817,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.768696665763855,0.218684047460556,0.2090426385402679,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6726992726325989,0.1452919691801071,0.6640617847442627,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835754394531,1.0,0.378445953130722,1.0,1.0,0.0,1.0,-1.8947062492370603,1.8947032690048216,2.898769707826432e-06,1.4621115922927856,0.8210530281066895,0.8210530281066895,0.0,80.63569641113281,67.0,51550.44140625,0.0,648.1557006835938,1.0,280.3576354980469,283.88848876953125,297.29949951171875,300.66619873046875,293.1499938964844,293.1499938964844,280.6499938964844,43000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437888622283936,1.0,0.0,0.0,3.4836037158966064,3.4836275577545166,8.097497357084649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.5263671875,0.0,1405.796630859375,1895.4371337890625,0.0,2877.13427734375,0.875730037689209,1.0,0.0,3.0,1.0,0.0
17998800,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473252058029175,0.2953357398509979,0.2670603990554809,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.808797299861908,0.254380315542221,0.2426726967096328,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8315844535827637,0.2780347764492035,0.1957074403762817,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.768696665763855,0.218684047460556,0.2090426385402679,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6726992726325989,0.1452919691801071,0.6640617847442627,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835754394531,1.0,0.378445953130722,1.0,1.0,0.0,1.0,-1.8947062492370603,1.8947032690048216,2.898769707826432e-06,1.4621115922927856,0.8210530281066895,0.8210530281066895,0.0,80.63569641113281,67.0,51550.44140625,0.0,648.1557006835938,1.0,280.3576354980469,283.88848876953125,297.29949951171875,300.66619873046875,293.1499938964844,293.1499938964844,280.6499938964844,43000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437888622283936,1.0,0.0,0.0,3.4836037158966064,3.4836275577545166,8.097497357084649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.5263671875,0.0,1405.796630859375,1895.4371337890625,0.0,2877.13427734375,0.875730037689209,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.860394299030304,0.2969971001148224,0.2681120038032532,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8208118081092834,0.25551638007164,0.2433591783046722,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437010049819946,0.2792955636978149,0.1962794512510299,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806061506271362,0.219571053981781,0.2095144391059875,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819307804107666,0.1449499875307083,0.6609522104263306,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0220947265625,1.0,0.3739269375801086,1.0,1.0,0.0,1.0,-1.8943086862564087,1.89430582523346,2.8977383408346213e-06,1.461916446685791,0.9478060007095336,0.9478060007095336,0.0,75.94749450683594,55.0,51469.859375,0.0,632.7365112304688,1.0,280.64208984375,284.0179138183594,297.295654296875,300.57489013671875,293.1499938964844,293.1499938964844,280.3500061035156,32654.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314152359962463,1.0,0.0,0.0,3.6474740505218506,3.6474974155426025,8.877234449755633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.27734375,0.0,1505.3431396484375,1895.4371337890625,0.0,2761.6240234375,0.9021799564361572,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.860394299030304,0.2969971001148224,0.2681120038032532,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8208118081092834,0.25551638007164,0.2433591783046722,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437010049819946,0.2792955636978149,0.1962794512510299,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806061506271362,0.219571053981781,0.2095144391059875,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819307804107666,0.1449499875307083,0.6609522104263306,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0220947265625,1.0,0.3739269375801086,1.0,1.0,0.0,1.0,-1.8943086862564087,1.89430582523346,2.8977383408346213e-06,1.461916446685791,0.9478060007095336,0.9478060007095336,0.0,75.94749450683594,55.0,51469.859375,0.0,632.7365112304688,1.0,280.64208984375,284.0179138183594,297.295654296875,300.57489013671875,293.1499938964844,293.1499938964844,280.3500061035156,32654.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314152359962463,1.0,0.0,0.0,3.6474740505218506,3.6474974155426025,8.877234449755633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.27734375,0.0,1505.3431396484375,1895.4371337890625,0.0,2761.6240234375,0.9021799564361572,1.0,0.0,3.0,1.0,0.0
