time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820444941520691,0.2976213097572326,0.2686957120895386,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8399267792701721,0.2561455070972442,0.2438531666994094,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641156554222107,0.2798574864864349,0.1966317743062973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004694581031799,0.2200413793325424,0.209833338856697,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983203887939453,0.1443887650966644,0.6575994491577148,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.90399169921875,1.0,0.3670686781406402,1.0,1.0,0.0,1.0,-1.8923872709274288,1.89238440990448,2.892310249080765e-06,1.4606547355651855,0.8398541212081909,0.8398541212081909,0.0,68.96408081054688,43.0,52023.171875,0.0,608.8046875,1.0,280.35760498046875,283.9006652832031,297.4009094238281,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839637041091919,1.0,0.0,0.0,3.5037691593170166,3.503792285919189,8.191515235012048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.94775390625,0.0,1404.6273193359375,1895.4371337890625,0.0,2838.32421875,0.8763068914413452,1.0,0.0,3.0,1.0,0.0
17999040,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820444941520691,0.2976213097572326,0.2686957120895386,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8399267792701721,0.2561455070972442,0.2438531666994094,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641156554222107,0.2798574864864349,0.1966317743062973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8004694581031799,0.2200413793325424,0.209833338856697,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6983203887939453,0.1443887650966644,0.6575994491577148,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.90399169921875,1.0,0.3670686781406402,1.0,1.0,0.0,1.0,-1.8923872709274288,1.89238440990448,2.892310249080765e-06,1.4606547355651855,0.8398541212081909,0.8398541212081909,0.0,68.96408081054688,43.0,52023.171875,0.0,608.8046875,1.0,280.35760498046875,283.9006652832031,297.4009094238281,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839637041091919,1.0,0.0,0.0,3.5037691593170166,3.503792285919189,8.191515235012048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.94775390625,0.0,1404.6273193359375,1895.4371337890625,0.0,2838.32421875,0.8763068914413452,1.0,0.0,3.0,1.0,0.0
17999100,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.896738588809967,0.2982743680477142,0.2689035534858703,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8529458045959473,0.2566426992416382,0.244023397564888,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8781813383102417,0.2803784012794494,0.1967472583055496,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8134223222732544,0.2204351425170898,0.2099240273237228,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093559503555298,0.1442124396562576,0.6556514501571655,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0483093261719,1.0,0.362959086894989,1.0,1.0,0.0,1.0,-1.8907471895217896,1.8907443284988403,2.887481514335377e-06,1.4594354629516602,0.9385590553283693,0.9385590553283693,0.0,64.8550796508789,43.0,51633.4375,0.0,594.3790283203125,1.0,280.598876953125,284.04742431640625,297.36639404296875,300.6164855957031,293.1499938964844,293.1499938964844,280.6499938964844,33728.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324869871139526,1.0,0.0,0.0,3.5701632499694824,3.570186138153076,8.504904371875455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.3984375,0.0,1429.5263671875,1895.4371337890625,0.0,2771.609130859375,0.8881641626358032,1.0,0.0,3.0,1.0,0.0
17999160,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9169265031814576,0.299093097448349,0.2694367170333862,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8704494833946228,0.2572735249996185,0.2444013357162475,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968532681465149,0.2810465693473816,0.1970534026622772,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8292015194892883,0.2209509313106537,0.2101953476667404,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7228326797485352,0.144140288233757,0.654305636882782,285.0380859375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338134765625,1.0,0.3585776090621948,1.0,1.0,0.0,1.0,-1.890917420387268,1.8909145593643188,2.888098379116854e-06,1.4596445560455322,0.9709025025367736,0.9709025025367736,0.0,60.24126815795898,31.0,51954.2578125,0.0,579.6475830078125,1.0,280.6422119140625,284.0221862792969,297.4032287597656,300.7137145996094,293.1499938964844,293.1499938964844,280.3500061035156,31924.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301339745521545,1.0,0.0,0.0,3.677847623825073,3.677871227264404,9.025697522702104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8251953125,0.0,1533.646484375,1895.4371337890625,0.0,2749.69287109375,0.9085314273834229,1.0,0.0,3.0,1.0,0.0
17999220,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9700952172279358,0.2995397746562958,0.2697787880897522,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9181488752365112,0.2578565776348114,0.2447666525840759,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.949474275112152,0.2815178036689758,0.1972787678241729,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708701729774475,0.2214024662971496,0.2104109972715377,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566598057746887,0.1436196714639663,0.6507278084754944,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489646911621094,1.0,1.0,0.0,1.0,-1.8880047798156736,1.888001799583435,2.8796678179787705e-06,1.4575752019882202,0.8491466641426086,0.8491466641426086,0.0,50.71052551269531,25.0,52553.0859375,0.0,546.9276123046875,1.0,280.35723876953125,283.8813781738281,297.5028991699219,300.9255676269531,293.1499938964844,293.1499938964844,280.6499938964844,39638.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396167159080505,1.0,0.0,0.0,3.558035373687744,3.5580592155456543,8.447220238849695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7490234375,0.0,1459.7796630859375,1895.4371337890625,0.0,2838.13427734375,0.8877143263816833,1.0,0.0,3.0,1.0,0.0
17999280,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9700952172279358,0.2995397746562958,0.2697787880897522,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9181488752365112,0.2578565776348114,0.2447666525840759,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.949474275112152,0.2815178036689758,0.1972787678241729,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708701729774475,0.2214024662971496,0.2104109972715377,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566598057746887,0.1436196714639663,0.6507278084754944,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489646911621094,1.0,1.0,0.0,1.0,-1.8880047798156736,1.888001799583435,2.8796678179787705e-06,1.4575752019882202,0.8491466641426086,0.8491466641426086,0.0,50.71052551269531,25.0,52553.0859375,0.0,546.9276123046875,1.0,280.35723876953125,283.8813781738281,297.5028991699219,300.9255676269531,293.1499938964844,293.1499938964844,280.6499938964844,39638.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396167159080505,1.0,0.0,0.0,3.558035373687744,3.5580592155456543,8.447220238849695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7490234375,0.0,1459.7796630859375,1895.4371337890625,0.0,2838.13427734375,0.8877143263816833,1.0,0.0,3.0,1.0,0.0
17999340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3005554378032684,0.2671402394771576,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606602191925048,0.2586085498332977,0.2450668066740036,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871742725372314,0.2822932600975036,0.1974818259477615,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9073272347450256,0.2220127135515213,0.2106025218963623,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864476442337036,0.143423929810524,0.6482700705528259,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0477600097656,1.0,0.3427178561687469,1.0,1.0,0.0,1.0,-1.8829340934753416,1.8829312324523928,2.8648973966483027e-06,1.4538811445236206,0.9742327332496644,0.9742327332496644,0.0,44.92965316772461,25.0,52244.48828125,0.0,524.8081665039062,1.0,280.6280517578125,284.0321655273437,297.47479248046875,300.7867431640625,293.1499938964844,293.1499938964844,280.6499938964844,32230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308771848678589,1.0,0.0,0.0,3.671874523162842,3.671898126602173,8.996403835226374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.111328125,0.0,1529.2684326171875,1895.4371337890625,0.0,2756.61279296875,0.9084460735321044,1.0,0.0,3.0,1.0,0.0
17999400,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.301781564950943,0.2632220983505249,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9658750891685486,0.2589127421379089,0.2453539073467254,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.991377592086792,0.2826050221920013,0.1977048367261886,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9126256704330444,0.2222596406936645,0.2108331471681594,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7902694940567017,0.1433594226837158,0.6479235887527466,285.0273742675781,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23565673828125,285.0185241699219,1.0,0.3399848341941833,1.0,1.0,0.0,1.0,-1.8690751791000368,1.869072318077088,2.8239883249625564e-06,1.4432342052459717,0.975731372833252,0.975731372833252,0.0,43.99155426025391,43.0,52124.6640625,0.0,515.0463256835938,1.0,280.6426696777344,284.001708984375,297.499267578125,300.83648681640625,293.1499938964844,293.1499938964844,280.3500061035156,32166.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302072882652283,1.0,0.0,0.0,3.71721076965332,3.7172348499298096,9.219930916515296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.857421875,0.0,1580.022705078125,1895.4371337890625,0.0,2750.37548828125,0.9175578951835632,1.0,0.0,3.0,1.0,0.0
17999460,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3054640293121338,0.257615178823471,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.97330641746521,0.2594119012355804,0.2459656596183776,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9971593618392944,0.2829847335815429,0.1981072723865509,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9207901358604432,0.2226451635360717,0.2113132625818252,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7951670289039612,0.1428723782300949,0.6459740996360779,284.8808898925781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2410583496094,284.8915405273437,1.0,0.340214192867279,1.0,1.0,0.0,1.0,-1.8712307214736936,1.8712279796600344,2.8297815788391745e-06,1.444495439529419,0.8478373885154724,0.8478373885154724,0.0,43.18495178222656,61.0,52653.8828125,0.0,511.3432922363281,1.0,280.3570556640625,283.881591796875,297.5903625488281,301.0171203613281,293.1499938964844,293.1499938964844,280.6499938964844,40245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380005955696106,1.0,0.0,0.0,3.5627281665802,3.562752246856689,8.469518206766224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.2880859375,0.0,1469.227294921875,1895.4371337890625,0.0,2823.040283203125,0.8895273804664612,1.0,0.0,3.0,1.0,0.0
17999520,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3054640293121338,0.257615178823471,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.97330641746521,0.2594119012355804,0.2459656596183776,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9971593618392944,0.2829847335815429,0.1981072723865509,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9207901358604432,0.2226451635360717,0.2113132625818252,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7951670289039612,0.1428723782300949,0.6459740996360779,284.8808898925781,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2410583496094,284.8915405273437,1.0,0.340214192867279,1.0,1.0,0.0,1.0,-1.8712307214736936,1.8712279796600344,2.8297815788391745e-06,1.444495439529419,0.8478373885154724,0.8478373885154724,0.0,43.18495178222656,61.0,52653.8828125,0.0,511.3432922363281,1.0,280.3570556640625,283.881591796875,297.5903625488281,301.0171203613281,293.1499938964844,293.1499938964844,280.6499938964844,40245.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380005955696106,1.0,0.0,0.0,3.5627281665802,3.562752246856689,8.469518206766224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.2880859375,0.0,1469.227294921875,1895.4371337890625,0.0,2823.040283203125,0.8895273804664612,1.0,0.0,3.0,1.0,0.0
17999580,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998928725719452,0.3057745993137359,0.2754236161708832,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512377381324768,0.260516345500946,0.2469188123941421,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9790928363800048,0.2840927839279175,0.1987824589014053,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985171318054199,0.2235492020845413,0.2121048718690872,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7758433222770691,0.1427011489868164,0.6452378630638123,285.0641784667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0625915527344,1.0,0.3473094999790191,1.0,1.0,0.0,1.0,-1.8948818445205688,1.89487898349762,2.900272420447436e-06,1.4629418849945068,1.0,1.0,0.0,46.748165130615234,79.0,53107.5234375,0.0,538.8762817382812,1.0,280.6427917480469,284.0354309082031,297.596923828125,300.96697998046875,293.1499938964844,293.1499938964844,280.3500061035156,31653.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288921117782593,1.0,0.0,0.0,3.7433948516845694,3.74341893196106,9.350278560305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9365234375,0.0,1606.2239990234375,1895.4371337890625,0.0,2738.134765625,0.9232283234596252,1.0,0.0,3.0,1.0,0.0
17999640,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.998928725719452,0.3057745993137359,0.2754236161708832,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9512377381324768,0.260516345500946,0.2469188123941421,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9790928363800048,0.2840927839279175,0.1987824589014053,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8985171318054199,0.2235492020845413,0.2121048718690872,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7758433222770691,0.1427011489868164,0.6452378630638123,285.0641784667969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377624511719,285.0625915527344,1.0,0.3473094999790191,1.0,1.0,0.0,1.0,-1.8948818445205688,1.89487898349762,2.900272420447436e-06,1.4629418849945068,1.0,1.0,0.0,46.748165130615234,79.0,53107.5234375,0.0,538.8762817382812,1.0,280.6427917480469,284.0354309082031,297.596923828125,300.96697998046875,293.1499938964844,293.1499938964844,280.3500061035156,31653.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288921117782593,1.0,0.0,0.0,3.7433948516845694,3.74341893196106,9.350278560305014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9365234375,0.0,1606.2239990234375,1895.4371337890625,0.0,2738.134765625,0.9232283234596252,1.0,0.0,3.0,1.0,0.0
17999700,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9721208810806274,0.3047154545783996,0.2749754786491394,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9177617430686952,0.2608638703823089,0.2476003468036651,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9485790729522704,0.2843768894672394,0.1992732882499694,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8703435063362122,0.2238240540027618,0.2126973271369934,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7516509294509888,0.1424683481454849,0.645611584186554,284.909912109375,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2303161621094,284.8922424316406,1.0,0.3523176312446594,1.0,1.0,0.0,1.0,-1.896639943122864,1.8966370820999143,2.905897872551577e-06,1.4645580053329468,0.921130120754242,0.921130120754242,0.0,51.61164093017578,79.0,54178.578125,0.0,555.8823852539062,1.0,280.3954772949219,283.8438720703125,297.6893005371094,301.24365234375,293.1499938964844,293.1499938964844,280.3500061035156,34457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371564745903015,1.0,0.0,0.0,3.7723984718322754,3.772423505783081,9.495731774222804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.580078125,0.0,1661.7235107421875,1895.4371337890625,0.0,2815.159912109375,0.929935097694397,1.0,0.0,3.0,1.0,0.0
17999760,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.938581645488739,0.3039032816886902,0.2743277549743652,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8874129056930542,0.2609462141990661,0.2479995489120483,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9144835472106934,0.2843459248542785,0.1994989812374115,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8437992334365845,0.2238637506961822,0.2130473107099533,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7291537523269653,0.1420487314462661,0.6451554894447327,284.8843688964844,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900146484375,1.0,0.3579761981964111,1.0,1.0,0.0,1.0,-1.896486759185791,1.896483778953552,2.905479277615086e-06,1.4644683599472046,0.8816395998001099,0.8816395998001099,0.0,57.45354843139648,97.0,54042.1953125,0.0,574.6384887695312,1.0,280.35675048828125,283.8534545898437,297.7033386230469,301.21856689453125,293.1499938964844,293.1499938964844,280.6499938964844,38320.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406639099121094,1.0,0.0,0.0,3.688667297363281,3.688692092895508,9.078879656954086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.275390625,0.0,1594.161865234375,1895.4371337890625,0.0,2847.918701171875,0.9152416586875916,1.0,0.0,3.0,1.0,0.0
17999820,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8838507533073425,0.3042277991771698,0.2746089398860931,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8413733243942261,0.2617441713809967,0.2490851581096649,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8648025393486023,0.2851000428199768,0.200235977768898,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.801522970199585,0.224481001496315,0.2139890491962433,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6895806193351746,0.1415362358093261,0.644822895526886,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560607910156,1.0,0.3709070980548858,1.0,1.0,0.0,1.0,-1.899739384651184,1.8997365236282349,2.915207460318925e-06,1.4669662714004517,1.0,1.0,0.0,70.6015396118164,100.0,53870.8984375,0.0,619.49609375,1.0,280.6432800292969,284.0159606933594,297.6961975097656,301.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,32833.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328964710235596,1.0,0.0,0.0,3.8184564113616943,3.8184814453125,9.729016028359183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2978515625,0.0,1703.9990234375,1895.4371337890625,0.0,2775.425048828125,0.94069904088974,1.0,0.0,3.0,1.0,0.0
17999880,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8838507533073425,0.3042277991771698,0.2746089398860931,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8413733243942261,0.2617441713809967,0.2490851581096649,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8648025393486023,0.2851000428199768,0.200235977768898,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.801522970199585,0.224481001496315,0.2139890491962433,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6895806193351746,0.1415362358093261,0.644822895526886,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560607910156,1.0,0.3709070980548858,1.0,1.0,0.0,1.0,-1.899739384651184,1.8997365236282349,2.915207460318925e-06,1.4669662714004517,1.0,1.0,0.0,70.6015396118164,100.0,53870.8984375,0.0,619.49609375,1.0,280.6432800292969,284.0159606933594,297.6961975097656,301.12994384765625,293.1499938964844,293.1499938964844,280.3500061035156,32833.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328964710235596,1.0,0.0,0.0,3.8184564113616943,3.8184814453125,9.729016028359183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2978515625,0.0,1703.9990234375,1895.4371337890625,0.0,2775.425048828125,0.94069904088974,1.0,0.0,3.0,1.0,0.0
17999940,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553507328033447,0.303873211145401,0.2749787271022796,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165510892868042,0.2619932293891907,0.2499409019947052,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382273316383362,0.2851485311985016,0.2007652968168258,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756624221801758,0.2246267348527908,0.2147187143564224,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6654102802276611,0.1407314985990524,0.6437326073646545,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801484704017639,1.0,1.0,0.0,1.0,-1.9014196395874023,1.901416778564453,2.9203843041614164e-06,1.4683586359024048,0.8953338861465454,0.8953338861465454,0.0,80.83487701416016,88.0,54810.0703125,0.0,653.867431640625,1.0,280.3568115234375,283.83770751953125,297.7906188964844,301.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,38405.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431346416473389,1.0,0.0,0.0,3.759145736694336,3.7591712474823,9.429129477211972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.2822265625,0.0,1676.560546875,1895.4371337890625,0.0,2871.015625,0.9310489892959596,1.0,0.0,3.0,1.0,0.0
18000000,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553507328033447,0.303873211145401,0.2749787271022796,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8165510892868042,0.2619932293891907,0.2499409019947052,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382273316383362,0.2851485311985016,0.2007652968168258,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756624221801758,0.2246267348527908,0.2147187143564224,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6654102802276611,0.1407314985990524,0.6437326073646545,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801484704017639,1.0,1.0,0.0,1.0,-1.9014196395874023,1.901416778564453,2.9203843041614164e-06,1.4683586359024048,0.8953338861465454,0.8953338861465454,0.0,80.83487701416016,88.0,54810.0703125,0.0,653.867431640625,1.0,280.3568115234375,283.83770751953125,297.7906188964844,301.35552978515625,293.1499938964844,293.1499938964844,280.6499938964844,38405.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431346416473389,1.0,0.0,0.0,3.759145736694336,3.7591712474823,9.429129477211972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.2822265625,0.0,1676.560546875,1895.4371337890625,0.0,2871.015625,0.9310489892959596,1.0,0.0,3.0,1.0,0.0
18000060,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496759533882141,0.30472531914711,0.2754013240337372,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8115833401679993,0.2630643844604492,0.2507099509239197,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8331037759780884,0.2861709296703338,0.2012621313333511,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7706726789474487,0.2255355268716812,0.2153588384389877,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6597799062728882,0.1405380070209503,0.6420906782150269,285.0639953613281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820538222789764,1.0,1.0,0.0,1.0,-1.9022388458251955,1.902235984802246,2.92276376967493e-06,1.4689340591430664,1.0,1.0,0.0,83.4085693359375,76.0,54478.57421875,0.0,662.8258666992188,1.0,280.64373779296875,284.0152893066406,297.7837219238281,301.2577209472656,293.1499938964844,293.1499938964844,280.3500061035156,33580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346134424209595,1.0,0.0,0.0,3.861506700515747,3.86153244972229,9.94962874756311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.994140625,0.0,1762.3018798828125,1895.4371337890625,0.0,2791.4326171875,0.9509732127189636,1.0,0.0,3.0,1.0,0.0
18000120,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496759533882141,0.30472531914711,0.2754013240337372,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8115833401679993,0.2630643844604492,0.2507099509239197,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8331037759780884,0.2861709296703338,0.2012621313333511,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7706726789474487,0.2255355268716812,0.2153588384389877,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6597799062728882,0.1405380070209503,0.6420906782150269,285.0639953613281,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820538222789764,1.0,1.0,0.0,1.0,-1.9022388458251955,1.902235984802246,2.92276376967493e-06,1.4689340591430664,1.0,1.0,0.0,83.4085693359375,76.0,54478.57421875,0.0,662.8258666992188,1.0,280.64373779296875,284.0152893066406,297.7837219238281,301.2577209472656,293.1499938964844,293.1499938964844,280.3500061035156,33580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346134424209595,1.0,0.0,0.0,3.861506700515747,3.86153244972229,9.94962874756311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.994140625,0.0,1762.3018798828125,1895.4371337890625,0.0,2791.4326171875,0.9509732127189636,1.0,0.0,3.0,1.0,0.0
18000180,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572565317153931,0.3050631880760193,0.2758646309375763,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8193432688713074,0.2641820311546325,0.2517532706260681,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406996130943298,0.2870751321315765,0.201926052570343,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.778553307056427,0.2265845835208892,0.2163043916225433,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6657059788703918,0.1406993269920349,0.6422441005706787,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.890869140625,1.0,0.379702627658844,1.0,1.0,0.0,1.0,-1.90616774559021,1.9061647653579712,2.934677013399778e-06,1.4720361232757568,0.908906102180481,0.908906102180481,0.0,80.54444122314453,64.0,55497.2734375,0.0,656.5281982421875,1.0,280.355712890625,283.83184814453125,297.8774719238281,301.48516845703125,293.1499938964844,293.1499938964844,280.04998779296875,38173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844466507434845,1.0,0.0,0.0,3.810928106307984,3.8109540939331055,9.69069105849485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0771484375,0.0,1736.6656494140625,1895.4371337890625,0.0,2883.47265625,0.9424688220024108,1.0,0.0,3.0,1.0,0.0
18000240,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572565317153931,0.3050631880760193,0.2758646309375763,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8193432688713074,0.2641820311546325,0.2517532706260681,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8406996130943298,0.2870751321315765,0.201926052570343,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.778553307056427,0.2265845835208892,0.2163043916225433,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6657059788703918,0.1406993269920349,0.6422441005706787,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.890869140625,1.0,0.379702627658844,1.0,1.0,0.0,1.0,-1.90616774559021,1.9061647653579712,2.934677013399778e-06,1.4720361232757568,0.908906102180481,0.908906102180481,0.0,80.54444122314453,64.0,55497.2734375,0.0,656.5281982421875,1.0,280.355712890625,283.83184814453125,297.8774719238281,301.48516845703125,293.1499938964844,293.1499938964844,280.04998779296875,38173.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844466507434845,1.0,0.0,0.0,3.810928106307984,3.8109540939331055,9.69069105849485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0771484375,0.0,1736.6656494140625,1895.4371337890625,0.0,2883.47265625,0.9424688220024108,1.0,0.0,3.0,1.0,0.0
18000300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641219139099121,0.3051156103610992,0.275827020406723,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8259868621826172,0.2647149860858917,0.2521485090255737,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8474916219711304,0.2874750792980194,0.2021290063858032,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855144739151001,0.2271065711975097,0.2166841775178909,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6713830232620239,0.1408276259899139,0.6422265768051147,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773501813411712,1.0,1.0,0.0,1.0,-1.907275676727295,1.9072728157043457,2.938021907539224e-06,1.472896933555603,0.8149755001068115,0.8149755001068115,0.0,77.90377044677734,64.0,56036.5703125,0.0,648.7947387695312,1.0,280.0968933105469,283.7246398925781,297.9153747558594,301.63525390625,293.1499938964844,293.1499938964844,280.04998779296875,42708.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500745892524719,1.0,0.0,0.0,3.688819169998169,3.688844680786133,9.079627147912106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.771484375,0.0,1627.5128173828125,1895.4371337890625,0.0,2935.96923828125,0.9157013297080994,1.0,0.0,3.0,1.0,0.0
18000360,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.873365044593811,0.3053396046161651,0.2757629156112671,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8346479535102844,0.2653692364692688,0.2525373697280884,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8565800786018372,0.2880172729492187,0.2023235112428665,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7946624755859375,0.2277429848909378,0.2170652747154235,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6790440082550049,0.1410551816225052,0.6422967910766602,284.88134765625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.8923645019531,1.0,0.3744145929813385,1.0,1.0,0.0,1.0,-1.908439874649048,1.9084370136260984,2.941520733656944e-06,1.4737886190414429,0.831997275352478,0.831997275352478,0.0,74.61315155029297,52.0,55772.92578125,0.0,638.9827270507812,1.0,280.0577697753906,283.8399658203125,297.89959716796875,301.5319519042969,293.1499938964844,293.1499938964844,280.3500061035156,42280.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494850993156433,1.0,0.0,0.0,3.5195586681365967,3.519582509994507,8.265511155514105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.11328125,0.0,1438.1444091796875,1895.4371337890625,0.0,2930.447998046875,0.8831130266189575,1.0,0.0,3.0,1.0,0.0
18000420,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9039612412452698,0.3071535527706146,0.2767513990402221,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627759218215942,0.26764115691185,0.2540837526321411,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865368366241455,0.2902150154113769,0.2033930718898773,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223780989646912,0.2298885881900787,0.2185136079788208,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038869261741638,0.1421981900930404,0.644860565662384,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675033450126648,1.0,1.0,0.0,1.0,-1.917580485343933,1.9175775051116943,2.969179831779911e-06,1.4808642864227295,0.9641911387443542,0.9641911387443542,0.0,65.9727783203125,40.0,55888.30859375,0.0,617.665771484375,1.0,280.34246826171875,283.9678649902344,297.8976745605469,301.45489501953125,293.1499938964844,293.1499938964844,280.04998779296875,32480.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391749858856201,1.0,0.0,0.0,3.687661409378052,3.687685012817383,9.07392859517131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.74609375,0.0,1548.866455078125,1895.4371337890625,0.0,2834.00830078125,0.9111045598983764,1.0,0.0,3.0,1.0,0.0
18000480,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9039612412452698,0.3071535527706146,0.2767513990402221,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8627759218215942,0.26764115691185,0.2540837526321411,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865368366241455,0.2902150154113769,0.2033930718898773,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223780989646912,0.2298885881900787,0.2185136079788208,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038869261741638,0.1421981900930404,0.644860565662384,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3675033450126648,1.0,1.0,0.0,1.0,-1.917580485343933,1.9175775051116943,2.969179831779911e-06,1.4808642864227295,0.9641911387443542,0.9641911387443542,0.0,65.9727783203125,40.0,55888.30859375,0.0,617.665771484375,1.0,280.34246826171875,283.9678649902344,297.8976745605469,301.45489501953125,293.1499938964844,293.1499938964844,280.04998779296875,32480.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391749858856201,1.0,0.0,0.0,3.687661409378052,3.687685012817383,9.07392859517131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.74609375,0.0,1548.866455078125,1895.4371337890625,0.0,2834.00830078125,0.9111045598983764,1.0,0.0,3.0,1.0,0.0
18000540,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9422507286071776,0.3078264594078064,0.2773781418800354,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961066007614136,0.2691450715065002,0.2553626894950866,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224562048912048,0.2914951145648956,0.204224482178688,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8519760966300964,0.2313683032989502,0.2197405397891998,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298243641853333,0.1430726796388626,0.6476308703422546,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.88360595703125,1.0,0.3612372875213623,1.0,1.0,0.0,1.0,-1.925670862197876,1.9256678819656368,2.993931047967635e-06,1.4872289896011353,0.8506710529327393,0.8506710529327393,0.0,58.22420501708984,40.0,56684.65625,0.0,598.2853393554688,1.0,280.0650939941406,283.817138671875,297.9905090332031,301.6893615722656,293.1499938964844,293.1499938964844,280.04998779296875,39461.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481550216674805,1.0,0.0,0.0,3.602273941040039,3.6022980213165283,8.658581691634026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.16015625,0.0,1506.2750244140625,1895.4371337890625,0.0,2917.993408203125,0.8962388634681702,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9531582593917848,0.3079793155193329,0.27740478515625,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9060200452804564,0.2695138454437256,0.2556094229221344,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9338406920433044,0.2918059527873993,0.2043619155883789,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609243035316467,0.2317336052656173,0.219986617565155,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.736998975276947,0.1432936340570449,0.6481763124465942,284.9015197753906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.90948486328125,1.0,0.3595651984214782,1.0,1.0,0.0,1.0,-1.927114486694336,1.9271115064620967,2.9983439162606373e-06,1.488353610038757,0.8595731854438782,0.8595731854438782,0.0,56.26173400878906,28.0,56732.21875,0.0,592.9067993164062,1.0,280.0572204589844,283.8428039550781,297.98858642578125,301.67254638671875,293.1499938964844,293.1499938964844,280.3500061035156,39087.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484134078025818,1.0,0.0,0.0,3.5769290924072266,3.5769529342651367,8.537170401723415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.76953125,0.0,1476.0186767578125,1895.4371337890625,0.0,2920.41259765625,0.8917474150657654,1.0,0.0,3.0,1.0,0.0
18000660,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101459145545959,0.2702985405921936,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726769924163818,0.2720235586166382,0.2573880851268768,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945486783981324,0.2941582798957824,0.205537661910057,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920991599559784,0.234153002500534,0.2217029333114624,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850830554962158,0.1448364704847335,0.6526103615760803,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506237268447876,1.0,1.0,0.0,1.0,-1.929870247840881,1.9298672676086424,3.006126235050033e-06,1.490047574043274,0.9995625019073486,0.9995625019073486,0.0,46.56321334838867,46.0,56733.8359375,0.0,562.9524536132812,1.0,280.34283447265625,283.9645080566406,297.98345947265625,301.6038513183594,293.1499938964844,293.1499938964844,280.04998779296875,31823.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414025902748108,1.0,0.0,0.0,3.7503740787506095,3.7503981590271,9.38517644044623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7314453125,0.0,1615.6239013671875,1895.4371337890625,0.0,2854.822265625,0.9248159527778624,1.0,0.0,3.0,1.0,0.0
18000720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101459145545959,0.2702985405921936,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9726769924163818,0.2720235586166382,0.2573880851268768,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945486783981324,0.2941582798957824,0.205537661910057,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.920991599559784,0.234153002500534,0.2217029333114624,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850830554962158,0.1448364704847335,0.6526103615760803,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2419738769531,285.0405578613281,1.0,0.3506237268447876,1.0,1.0,0.0,1.0,-1.929870247840881,1.9298672676086424,3.006126235050033e-06,1.490047574043274,0.9995625019073486,0.9995625019073486,0.0,46.56321334838867,46.0,56733.8359375,0.0,562.9524536132812,1.0,280.34283447265625,283.9645080566406,297.98345947265625,301.6038513183594,293.1499938964844,293.1499938964844,280.04998779296875,31823.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414025902748108,1.0,0.0,0.0,3.7503740787506095,3.7503981590271,9.38517644044623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7314453125,0.0,1615.6239013671875,1895.4371337890625,0.0,2854.822265625,0.9248159527778624,1.0,0.0,3.0,1.0,0.0
18000780,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3148205578327179,0.2669075131416321,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9788334369659424,0.2739767134189605,0.2593948543071747,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961658239364624,0.206818625330925,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9287424683570862,0.23611381649971,0.223690003156662,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910967469215393,0.1461807042360305,0.6589359045028687,284.8849792480469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8928527832031,1.0,0.3509193062782287,1.0,1.0,0.0,1.0,-1.928984522819519,1.9289814233779907,3.00536044051114e-06,1.4907097816467283,0.8683176636695862,0.8683176636695862,0.0,46.0449104309082,64.0,57342.796875,0.0,563.737060546875,1.0,280.0572204589844,283.8196716308594,298.05670166015625,301.7861633300781,293.1499938964844,293.1499938964844,280.3500061035156,39266.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507086634635925,1.0,0.0,0.0,3.638612508773804,3.638637065887451,8.834153391035215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.06640625,0.0,1544.89892578125,1895.4371337890625,0.0,2941.90869140625,0.9052733778953552,1.0,0.0,3.0,1.0,0.0
