time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3148205578327179,0.2669075131416321,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9788334369659424,0.2739767134189605,0.2593948543071747,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961658239364624,0.206818625330925,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9287424683570862,0.23611381649971,0.223690003156662,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910967469215393,0.1461807042360305,0.6589359045028687,284.8849792480469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8928527832031,1.0,0.3509193062782287,1.0,1.0,0.0,1.0,-1.928984522819519,1.9289814233779907,3.00536044051114e-06,1.4907097816467283,0.8683176636695862,0.8683176636695862,0.0,46.0449104309082,64.0,57342.796875,0.0,563.737060546875,1.0,280.0572204589844,283.8196716308594,298.05670166015625,301.7861633300781,293.1499938964844,293.1499938964844,280.3500061035156,39266.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507086634635925,1.0,0.0,0.0,3.638612508773804,3.638637065887451,8.834153391035215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.06640625,0.0,1544.89892578125,1895.4371337890625,0.0,2941.90869140625,0.9052733778953552,1.0,0.0,3.0,1.0,0.0
18000900,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.3166919946670532,0.2695454955101013,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9770328402519226,0.2752297818660736,0.2603715658187866,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9979254007339478,0.2974797785282135,0.2078119665384292,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9268102049827576,0.2373297214508056,0.224694475531578,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7897980213165283,0.1470188051462173,0.6622626185417175,285.0472717285156,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2655944824219,285.0600280761719,1.0,0.3540054559707641,1.0,1.0,0.0,1.0,-1.944581627845764,1.9445786476135247,3.051811290788464e-06,1.5018103122711182,0.9797183275222778,0.9797183275222778,0.0,46.81782913208008,64.0,57204.72265625,0.0,576.1571655273438,1.0,280.3021545410156,283.9880676269531,298.0175170898437,301.6125183105469,293.1499938964844,293.1499938964844,280.3500061035156,33607.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446152806282043,1.0,0.0,0.0,3.7002923488616943,3.700316429138184,9.136195444625628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.505859375,0.0,1571.697509765625,1895.4371337890625,0.0,2884.86474609375,0.9171122908592224,1.0,0.0,3.0,1.0,0.0
18000960,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3178058266639709,0.275947093963623,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9714787006378174,0.2766963243484497,0.2617557644844055,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9931949973106384,0.2986541390419006,0.2087097913026809,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9204660058021544,0.2387477308511734,0.2260025888681411,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7852343320846558,0.1480078995227813,0.6666238307952881,285.07550048828125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2701721191406,285.0765075683594,1.0,0.3587733507156372,1.0,1.0,0.0,1.0,-1.9673190116882324,1.967315912246704,3.122266662103357e-06,1.519365906715393,1.0,1.0,0.0,48.41900253295898,82.0,57929.66796875,0.0,596.6146240234375,1.0,280.3427429199219,283.9900817871094,298.0502319335937,301.7265014648437,293.1499938964844,293.1499938964844,280.04998779296875,32431.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438645005226135,1.0,0.0,0.0,3.794776201248169,3.794800996780396,9.608721711629189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8330078125,0.0,1672.5234375,1895.4371337890625,0.0,2877.841552734375,0.9351504445075988,1.0,0.0,3.0,1.0,0.0
18001020,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9907054901123048,0.3168359100818634,0.2858144044876098,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9493680000305176,0.2781505584716797,0.2634221613407135,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.974136233329773,0.2997688353061676,0.2097118645906448,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.898705005645752,0.2401887625455856,0.2276326417922973,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7683010697364807,0.1490382552146911,0.672290563583374,284.93048095703125,284.95001220703125,297.2636413574219,295.0813903808594,297.263427734375,297.2636413574219,284.9210510253906,1.0,0.3659387826919555,1.0,1.0,0.0,1.0,-1.9909545183181765,1.9909512996673584,3.1973124805517728e-06,1.538187026977539,0.9500214457511902,0.9500214457511902,0.0,52.56793975830078,82.0,59560.95703125,0.0,628.5525512695312,1.0,280.08013916015625,283.807373046875,298.1353454589844,302.0163269042969,293.1499938964844,293.1499938964844,280.04998779296875,34506.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536310791969299,1.0,0.0,0.0,3.829415082931519,3.8294405937194815,9.7849408575712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.90625,0.0,1730.36181640625,1895.4371337890625,0.0,2969.291259765625,0.9434965252876282,1.0,0.0,3.0,1.0,0.0
18001080,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9666385650634766,0.3159849643707275,0.2851475179195404,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9220570921897888,0.2789559364318847,0.2644187808036804,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9486273527145386,0.3003439307212829,0.2102820426225662,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8758273124694824,0.2410058379173278,0.228635236620903,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.749790608882904,0.1496213227510452,0.6759452223777771,284.9147644042969,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582092285156,284.917236328125,1.0,0.3712457716464996,1.0,1.0,0.0,1.0,-1.997828483581543,1.997825264930725,3.21895390698046e-06,1.54341459274292,0.9304317831993104,0.9304317831993104,0.0,57.2567253112793,100.0,59697.45703125,0.0,649.7423095703125,1.0,280.0565185546875,283.8062744140625,298.1387939453125,302.00634765625,293.1499938964844,293.1499938964844,279.75,36343.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856924295425415,1.0,0.0,0.0,3.802984952926636,3.8030104637146,9.650336778577184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.365234375,0.0,1712.8045654296875,1895.4371337890625,0.0,3000.16259765625,0.939487636089325,1.0,0.0,3.0,1.0,0.0
18001140,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.904163420200348,0.3150470554828644,0.2844085097312927,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8690780401229858,0.2808431982994079,0.2667072415351867,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.890466570854187,0.3017283976078033,0.2116006463766098,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8297606706619263,0.2429272085428238,0.2309603244066238,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120161056518555,0.1509852260351181,0.6845192909240723,284.8895874023437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.8992614746094,1.0,0.3856380581855774,1.0,1.0,0.0,1.0,-2.0143604278564453,2.014357089996338,3.2716866371629294e-06,1.556222438812256,0.8513645529747009,0.8513645529747009,0.0,70.6845932006836,118.0,60377.47265625,0.0,708.8199462890625,1.0,279.75732421875,283.78594970703125,298.1487121582031,302.0715637207031,293.1499938964844,293.1499938964844,280.04998779296875,40845.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651050329208374,1.0,0.0,0.0,3.5777034759521484,3.577727794647217,8.540867497686122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4072265625,0.0,1489.748046875,1895.4371337890625,0.0,3076.89111328125,0.8943669199943542,1.0,0.0,3.0,1.0,0.0
18001200,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.904163420200348,0.3150470554828644,0.2844085097312927,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8690780401229858,0.2808431982994079,0.2667072415351867,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.890466570854187,0.3017283976078033,0.2116006463766098,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8297606706619263,0.2429272085428238,0.2309603244066238,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120161056518555,0.1509852260351181,0.6845192909240723,284.8895874023437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530822753906,284.8992614746094,1.0,0.3856380581855774,1.0,1.0,0.0,1.0,-2.0143604278564453,2.014357089996338,3.2716866371629294e-06,1.556222438812256,0.8513645529747009,0.8513645529747009,0.0,70.6845932006836,118.0,60377.47265625,0.0,708.8199462890625,1.0,279.75732421875,283.78594970703125,298.1487121582031,302.0715637207031,293.1499938964844,293.1499938964844,280.04998779296875,40845.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651050329208374,1.0,0.0,0.0,3.5777034759521484,3.577727794647217,8.540867497686122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4072265625,0.0,1489.748046875,1895.4371337890625,0.0,3076.89111328125,0.8943669199943542,1.0,0.0,3.0,1.0,0.0
18001260,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8614813089370728,0.3158135414123535,0.2854973375797272,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8319487571716309,0.2833052575588226,0.2695786654949188,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8504763841629028,0.3038458228111267,0.2134798169136047,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942739725112915,0.2453529387712478,0.2338006496429443,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.679723858833313,0.1526806652545929,0.6947585940361023,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8153991699219,1.0,0.40140101313591,0.8345873951911926,0.8345873951911926,0.4000000059604645,1.0,-2.0370757579803467,1.3900892734527588,0.6469866037368774,0.9291455149650574,0.8096303939819336,0.8096303939819336,0.0,85.81826782226562,121.0,53472.296875,0.0,778.38330078125,1.0,280.0419616699219,283.6224365234375,298.0939636230469,301.72216796875,293.1499938964844,293.1499938964844,280.3500061035156,40107.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522168397903442,1.0,0.0,0.0,3.5851597785949707,3.58518385887146,8.576504910706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.19873046875,0.0,1492.4036865234375,1895.4371337890625,0.0,2956.038330078125,0.8902978897094727,1.0,0.0,3.0,1.0,0.0
18001320,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8614813089370728,0.3158135414123535,0.2854973375797272,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8319487571716309,0.2833052575588226,0.2695786654949188,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8504763841629028,0.3038458228111267,0.2134798169136047,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942739725112915,0.2453529387712478,0.2338006496429443,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.679723858833313,0.1526806652545929,0.6947585940361023,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8153991699219,1.0,0.40140101313591,0.8345873951911926,0.8345873951911926,0.4000000059604645,1.0,-2.0370757579803467,1.3900892734527588,0.6469866037368774,0.9291455149650574,0.8096303939819336,0.8096303939819336,0.0,85.81826782226562,121.0,53472.296875,0.0,778.38330078125,1.0,280.0419616699219,283.6224365234375,298.0939636230469,301.72216796875,293.1499938964844,293.1499938964844,280.3500061035156,40107.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522168397903442,1.0,0.0,0.0,3.5851597785949707,3.58518385887146,8.576504910706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.19873046875,0.0,1492.4036865234375,1895.4371337890625,0.0,2956.038330078125,0.8902978897094727,1.0,0.0,3.0,1.0,0.0
18001380,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.838549017906189,0.316211849451065,0.2861874997615814,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119956851005554,0.2854285836219787,0.2719863951206207,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294547200202942,0.3055281341075897,0.2149462252855301,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739542126655579,0.2474921196699142,0.2362270206212997,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6624047160148621,0.1542070806026458,0.7035773396492004,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128205776214599,0.6691747903823853,0.6691747903823853,0.800000011920929,1.0,-2.056058645248413,0.8985141515731812,1.1575446128845217,0.4341756701469421,0.7596549391746521,0.7596549391746521,0.0,97.18677520751952,109.0,45158.60546875,0.0,833.8118286132812,1.0,280.3396301269531,283.6687927246094,297.9716796875,300.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,43961.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077888488769531,1.0,0.0,0.0,3.227696418762207,3.2277181148529053,6.951502768970386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.39208984375,0.0,1164.809326171875,1895.4371337890625,0.0,2542.845703125,0.818153440952301,1.0,0.0,3.0,1.0,0.0
18001440,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.838549017906189,0.316211849451065,0.2861874997615814,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8119956851005554,0.2854285836219787,0.2719863951206207,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294547200202942,0.3055281341075897,0.2149462252855301,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739542126655579,0.2474921196699142,0.2362270206212997,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6624047160148621,0.1542070806026458,0.7035773396492004,284.8602600097656,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128205776214599,0.6691747903823853,0.6691747903823853,0.800000011920929,1.0,-2.056058645248413,0.8985141515731812,1.1575446128845217,0.4341756701469421,0.7596549391746521,0.7596549391746521,0.0,97.18677520751952,109.0,45158.60546875,0.0,833.8118286132812,1.0,280.3396301269531,283.6687927246094,297.9716796875,300.98895263671875,293.1499938964844,293.1499938964844,280.6499938964844,43961.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077888488769531,1.0,0.0,0.0,3.227696418762207,3.2277181148529053,6.951502768970386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.39208984375,0.0,1164.809326171875,1895.4371337890625,0.0,2542.845703125,0.818153440952301,1.0,0.0,3.0,1.0,0.0
18001500,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8351990580558777,0.3169418275356293,0.2866908311843872,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8093336224555969,0.2868048548698425,0.2732170224189758,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8266460299491882,0.3067494332790375,0.2157247364521026,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7715091109275818,0.2488418966531753,0.2374500036239624,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6604657173156738,0.1551639288663864,0.7078206539154053,285.0040588378906,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.007080078125,1.0,0.4155369400978088,0.5864684581756592,0.5864684581756592,1.0,1.0,-2.0656392574310303,0.8265907168388367,1.2390486001968384,0.3601708710193634,0.8495723605155945,0.8495723605155945,0.0,99.47205352783205,109.0,43918.0234375,0.0,850.4754028320312,1.0,280.5859069824219,283.80419921875,297.95050048828125,300.75213623046875,293.1499938964844,293.1499938964844,280.6499938964844,35483.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817245125770569,1.0,0.0,0.0,3.261178970336914,3.261199474334717,7.096473382262047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.41943359375,0.0,1138.6314697265625,1895.4371337890625,0.0,2305.637451171875,0.8217700719833374,1.0,0.0,3.0,1.0,0.0
18001560,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358036875724792,0.3178138434886932,0.2874639928340912,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8105829358100891,0.2882954776287079,0.2746035754680633,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276470899581909,0.3080900907516479,0.2166488766670227,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7728938460350037,0.2503009438514709,0.238805890083313,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6618542671203613,0.1562195271253585,0.7124285101890564,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9914245605469,1.0,0.416974663734436,0.5988393425941467,0.5988393425941467,1.0,1.0,-2.076505184173584,0.8362135887145996,1.2402915954589844,0.3673084676265716,0.8540183901786804,0.8540183901786804,0.0,99.81231689453124,97.0,43973.64453125,0.0,861.4561157226562,1.0,280.6378173828125,283.7898254394531,298.01959228515625,300.8310546875,293.1499938964844,293.1499938964844,280.95001220703125,34264.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658682465553284,1.0,0.0,0.0,3.3295207023620605,3.3295414447784424,7.397019317068043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.56494140625,0.0,1193.151611328125,1895.4371337890625,0.0,2164.2373046875,0.8324980735778809,1.0,0.0,3.0,1.0,0.0
18001620,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8396816849708557,0.3190526366233825,0.2883722484111786,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8152023553848267,0.2902252674102783,0.276252269744873,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8319352269172668,0.3098541796207428,0.2177408635616302,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7777118682861328,0.2521835565567016,0.2404201179742813,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6662982106208801,0.1576017439365387,0.7179542779922485,285.1181335449219,284.95001220703125,297.27618408203125,295.21697998046875,297.2767639160156,297.2770690917969,285.12091064453125,1.0,0.4173266291618347,0.6135306358337402,0.6135306358337402,1.0,1.0,-2.089461326599121,0.8537603616714478,1.2357009649276731,0.3818791806697845,0.981113612651825,0.981113612651825,0.0,98.51647186279295,97.0,43971.609375,0.0,868.6076049804688,1.0,280.9078674316406,283.92047119140625,298.0760192871094,300.8188171386719,293.1499938964844,293.1499938964844,280.95001220703125,29364.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504426836967468,1.0,0.0,0.0,3.4856343269348145,3.4856555461883545,8.106940185825806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.51416015625,0.0,1310.46435546875,1895.4371337890625,0.0,2029.2822265625,0.8649059534072876,1.0,0.0,3.0,1.0,0.0
18001680,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.844365656375885,0.3199577927589416,0.2891199290752411,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8202117085456848,0.2916080355644226,0.2774697840213775,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8368228673934937,0.3111196756362915,0.2185644656419754,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7830088138580322,0.2535338699817657,0.2416048049926757,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6711249351501465,0.1586121022701263,0.7220172882080078,285.1063232421875,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1024169921875,1.0,0.4169320464134216,0.6235809922218323,0.6235809922218323,1.0,1.0,-2.0991129875183105,0.8654783368110657,1.2336347103118896,0.3913909196853637,1.0,1.0,0.0,96.71038055419922,85.0,44438.88671875,0.0,870.9728393554688,1.0,280.94073486328125,283.8951721191406,298.15240478515625,300.9689636230469,293.1499938964844,293.1499938964844,280.6499938964844,29195.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482914924621582,1.0,0.0,0.0,3.6002631187438965,3.600285530090332,8.648918310427689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.38525390625,0.0,1428.3175048828125,1895.4371337890625,0.0,2010.6883544921875,0.8888571858406067,1.0,0.0,3.0,1.0,0.0
18001740,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8572797179222107,0.3207519054412842,0.2900059223175049,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8335580825805664,0.2939130663871765,0.2796656191349029,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502623438835144,0.3129817247390747,0.2199258953332901,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7973678708076477,0.2558665573596954,0.2437942624092102,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6842596530914307,0.1604524254798889,0.7298160791397095,284.9016418457031,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860717773437,284.9023132324219,1.0,0.4145747423171997,0.6453536748886108,0.6453536748886108,1.0,1.0,-2.1164512634277344,0.8874524235725403,1.2289990186691284,0.4094440937042236,0.8960056900978088,0.8960056900978088,0.0,91.47012329101562,85.0,45931.37890625,0.0,868.04052734375,1.0,280.6620483398437,283.6772766113281,298.3050231933594,301.31768798828125,293.1499938964844,293.1499938964844,280.6499938964844,35467.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640498280525208,1.0,0.0,0.0,3.6404290199279785,3.6404526233673096,8.842974921208224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.58154296875,0.0,1518.5697021484375,1895.4371337890625,0.0,2148.18701171875,0.9018417596817015,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8592656254768372,0.3208235502243042,0.2900279760360718,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8355910778045654,0.2941985130310058,0.279898077249527,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8523361682891846,0.3132011294364929,0.2200505286455154,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.799547553062439,0.2561593055725097,0.2440342903137207,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6862571835517883,0.1606859564781189,0.7306994199752808,284.904296875,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141084849834442,0.6483226418495178,0.6483226418495178,1.0,1.0,-2.118256092071533,0.890017032623291,1.2282391786575315,0.4115884900093078,0.8939279317855835,0.8939279317855835,0.0,90.6587371826172,73.0,45981.69921875,0.0,866.77001953125,1.0,280.6578674316406,283.6810607910156,298.30572509765625,301.3179016113281,293.1499938964844,293.1499938964844,280.95001220703125,35866.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765175998210907,1.0,0.0,0.0,3.6336655616760254,3.633689403533936,8.810148415250296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.216796875,0.0,1514.074951171875,1895.4371337890625,0.0,2158.123046875,0.9010469317436218,1.0,0.0,3.0,1.0,0.0
18001860,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8828977346420288,0.3226286470890045,0.2909400165081024,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8589221239089966,0.2973277866840362,0.2822511494159698,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8764752149581909,0.3159427344799042,0.2214809358119964,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227335810661316,0.2592652440071106,0.2463941276073455,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082746028900146,0.1630864739418029,0.7390754818916321,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0620422363281,1.0,0.409436821937561,0.6469934582710266,0.6469934582710266,1.0,1.0,-2.136784315109253,0.8983672857284546,1.2384170293807983,0.4156040549278259,1.0,1.0,0.0,82.34773254394531,61.0,45797.0703125,0.0,853.6923217773438,1.0,280.9429931640625,283.8373413085937,298.2735595703125,301.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,32217.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611123919487,1.0,0.0,0.0,3.7822422981262207,3.782266855239868,9.545352668283158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.90380859375,0.0,1656.0020751953125,1895.4371337890625,0.0,2122.3369140625,0.9321067929267884,1.0,0.0,3.0,1.0,0.0
18001920,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8828977346420288,0.3226286470890045,0.2909400165081024,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8589221239089966,0.2973277866840362,0.2822511494159698,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8764752149581909,0.3159427344799042,0.2214809358119964,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227335810661316,0.2592652440071106,0.2463941276073455,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082746028900146,0.1630864739418029,0.7390754818916321,285.0625915527344,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0620422363281,1.0,0.409436821937561,0.6469934582710266,0.6469934582710266,1.0,1.0,-2.136784315109253,0.8983672857284546,1.2384170293807983,0.4156040549278259,1.0,1.0,0.0,82.34773254394531,61.0,45797.0703125,0.0,853.6923217773438,1.0,280.9429931640625,283.8373413085937,298.2735595703125,301.22332763671875,293.1499938964844,293.1499938964844,280.6499938964844,32217.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611123919487,1.0,0.0,0.0,3.7822422981262207,3.782266855239868,9.545352668283158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.90380859375,0.0,1656.0020751953125,1895.4371337890625,0.0,2122.3369140625,0.9321067929267884,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.918245255947113,0.3237318396568298,0.2918517589569092,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933473825454712,0.3000893294811249,0.2846461534500122,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119324684143066,0.318155288696289,0.2229137569665908,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538239002227783,0.2620697617530823,0.2488046288490295,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357730269432068,0.1653593033552169,0.7478277087211609,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887023925781,1.0,0.4037290513515472,0.6456642746925354,0.6456642746925354,1.0,1.0,-2.155888319015503,0.9064689874649048,1.2494192123413086,0.4193708598613739,0.9028078317642212,0.9028078317642212,0.0,72.69292449951172,49.0,47028.3203125,0.0,835.931396484375,1.0,280.6560363769531,283.6459045410156,298.3500061035156,301.444091796875,293.1499938964844,293.1499938964844,280.3500061035156,37520.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757713794708252,1.0,0.0,0.0,3.755358934402466,3.7553842067718506,9.410142070009896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4599609375,0.0,1665.2813720703125,1895.4371337890625,0.0,2252.25830078125,0.9295044541358948,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.918245255947113,0.3237318396568298,0.2918517589569092,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8933473825454712,0.3000893294811249,0.2846461534500122,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119324684143066,0.318155288696289,0.2229137569665908,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538239002227783,0.2620697617530823,0.2488046288490295,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357730269432068,0.1653593033552169,0.7478277087211609,284.8852233886719,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.8887023925781,1.0,0.4037290513515472,0.6456642746925354,0.6456642746925354,1.0,1.0,-2.155888319015503,0.9064689874649048,1.2494192123413086,0.4193708598613739,0.9028078317642212,0.9028078317642212,0.0,72.69292449951172,49.0,47028.3203125,0.0,835.931396484375,1.0,280.6560363769531,283.6459045410156,298.3500061035156,301.444091796875,293.1499938964844,293.1499938964844,280.3500061035156,37520.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757713794708252,1.0,0.0,0.0,3.755358934402466,3.7553842067718506,9.410142070009896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4599609375,0.0,1665.2813720703125,1895.4371337890625,0.0,2252.25830078125,0.9295044541358948,1.0,0.0,3.0,1.0,0.0
18002100,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9422671794891356,0.3241137266159057,0.2920284569263458,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9157629013061525,0.3013406693935394,0.2856468260288238,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.936365246772766,0.3190895617008209,0.2234389781951904,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8739601969718933,0.2633594274520874,0.249838575720787,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.752496600151062,0.1664222180843353,0.7516885995864868,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005133509635925,0.6449996829032898,0.6449996829032898,1.0,1.0,-2.1638128757476807,0.9097634553909302,1.254049301147461,0.4208360016345978,0.8059374094009399,0.8059374094009399,0.0,67.6769027709961,49.0,47659.82421875,0.0,824.7320556640625,1.0,280.39825439453125,283.5354919433594,298.3785095214844,301.5863037109375,293.1499938964844,293.1499938964844,280.3500061035156,42688.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835696339607239,1.0,0.0,0.0,3.6291229724884033,3.62914776802063,8.788133527559694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.51904296875,0.0,1559.825927734375,1895.4371337890625,0.0,2322.24853515625,0.9023780226707458,1.0,0.0,3.0,1.0,0.0
18002160,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.969252586364746,0.3246641159057617,0.2921789288520813,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9452645182609558,0.3026832640171051,0.2866123020648956,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.964513897895813,0.3201334774494171,0.2239303588867187,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8990442156791687,0.264729768037796,0.250841349363327,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736510634422302,0.1675357222557068,0.7554367184638977,284.8717956542969,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.88018798828125,1.0,0.3971177339553833,0.6446510553359985,0.6446510553359985,1.0,1.0,-2.171448230743408,0.9130998253822328,1.2583483457565308,0.4223923981189728,0.8173794150352478,0.8173794150352478,0.0,62.48823547363281,52.0,47424.19921875,0.0,812.5416259765625,1.0,280.3582458496094,283.6318359375,298.3484191894531,301.47857666015625,293.1499938964844,293.1499938964844,280.6499938964844,42503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843484878540039,1.0,0.0,0.0,3.4565517902374268,3.4565751552581787,7.972222988428257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.294921875,0.0,1374.489013671875,1895.4371337890625,0.0,2329.269287109375,0.869189441204071,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.3272861540317535,0.2926374673843384,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9838751554489136,0.3063350021839142,0.2895682156085968,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979977607727052,0.3234065473079681,0.2257987260818481,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.940911829471588,0.2683343291282654,0.2537794113159179,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.807066023349762,0.1703745275735855,0.7662465572357178,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.025634765625,1.0,0.3950880765914917,0.6439537405967712,0.6439537405967712,1.0,1.0,-2.189316749572754,0.9208925366401672,1.2684242725372314,0.4266614913940429,0.9459872245788574,0.9459872245788574,0.0,56.78803253173828,70.0,47400.734375,0.0,809.517333984375,1.0,280.6415405273437,283.77178955078125,298.3135681152344,301.359619140625,293.1499938964844,293.1499938964844,280.3500061035156,32439.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732638716697693,1.0,0.0,0.0,3.623656272888184,3.623679399490357,8.761678600421874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5888671875,0.0,1477.61083984375,1895.4371337890625,0.0,2229.87646484375,0.8967681527137756,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.3272861540317535,0.2926374673843384,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9838751554489136,0.3063350021839142,0.2895682156085968,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979977607727052,0.3234065473079681,0.2257987260818481,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.940911829471588,0.2683343291282654,0.2537794113159179,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.807066023349762,0.1703745275735855,0.7662465572357178,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.025634765625,1.0,0.3950880765914917,0.6439537405967712,0.6439537405967712,1.0,1.0,-2.189316749572754,0.9208925366401672,1.2684242725372314,0.4266614913940429,0.9459872245788574,0.9459872245788574,0.0,56.78803253173828,70.0,47400.734375,0.0,809.517333984375,1.0,280.6415405273437,283.77178955078125,298.3135681152344,301.359619140625,293.1499938964844,293.1499938964844,280.3500061035156,32439.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732638716697693,1.0,0.0,0.0,3.623656272888184,3.623679399490357,8.761678600421874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5888671875,0.0,1477.61083984375,1895.4371337890625,0.0,2229.87646484375,0.8967681527137756,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297308683395386,0.2948029637336731,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.984892189502716,0.3094581067562103,0.2926973700523376,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984907507896424,0.3261573910713196,0.2278817445039749,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427704215049744,0.2714922428131103,0.2569206655025482,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094161152839661,0.1729950457811355,0.778471052646637,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011843204498291,0.643256425857544,0.643256425857544,1.0,1.0,-2.2216227054595947,0.935609757900238,1.2860130071640017,0.433314561843872,0.8543849587440491,0.8543849587440491,0.0,58.03974151611328,88.0,48524.37890625,0.0,842.3463745117188,1.0,280.3583374023437,283.6502380371094,298.39959716796875,301.5747375488281,293.1499938964844,293.1499938964844,280.6499938964844,38530.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841381430625916,1.0,0.0,0.0,3.519131660461426,3.519154787063598,8.263505151262507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.8408203125,0.0,1410.642822265625,1895.4371337890625,0.0,2327.37255859375,0.8787455558776855,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297308683395386,0.2948029637336731,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.984892189502716,0.3094581067562103,0.2926973700523376,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9984907507896424,0.3261573910713196,0.2278817445039749,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427704215049744,0.2714922428131103,0.2569206655025482,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094161152839661,0.1729950457811355,0.778471052646637,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011843204498291,0.643256425857544,0.643256425857544,1.0,1.0,-2.2216227054595947,0.935609757900238,1.2860130071640017,0.433314561843872,0.8543849587440491,0.8543849587440491,0.0,58.03974151611328,88.0,48524.37890625,0.0,842.3463745117188,1.0,280.3583374023437,283.6502380371094,298.39959716796875,301.5747375488281,293.1499938964844,293.1499938964844,280.6499938964844,38530.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841381430625916,1.0,0.0,0.0,3.519131660461426,3.519154787063598,8.263505151262507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.8408203125,0.0,1410.642822265625,1895.4371337890625,0.0,2327.37255859375,0.8787455558776855,1.0,0.0,3.0,1.0,0.0
18002460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706315994262696,0.331470251083374,0.2981161773204803,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513824582099916,0.313165009021759,0.2962653040885925,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682332277297974,0.3292717933654785,0.2301186323165893,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059103727340698,0.2751601338386535,0.2604770958423614,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.782110333442688,0.1759263724088668,0.7923739552497864,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121959805488586,0.6423340439796448,0.6423340439796448,1.0,1.0,-2.2535505294799805,0.9498581290245056,1.3036924600601196,0.4404782652854919,1.0,1.0,0.0,65.831298828125,106.0,48772.5546875,0.0,902.68603515625,1.0,280.6425476074219,283.7837829589844,298.3796691894531,301.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,31274.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777590751647949,1.0,0.0,0.0,3.7141501903533936,3.7141737937927246,9.20475372367946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1982421875,0.0,1569.7396240234375,1895.4371337890625,0.0,2270.0439453125,0.9163066744804382,1.0,0.0,3.0,1.0,0.0
18002520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706315994262696,0.331470251083374,0.2981161773204803,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9513824582099916,0.313165009021759,0.2962653040885925,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682332277297974,0.3292717933654785,0.2301186323165893,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059103727340698,0.2751601338386535,0.2604770958423614,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.782110333442688,0.1759263724088668,0.7923739552497864,285.063720703125,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121959805488586,0.6423340439796448,0.6423340439796448,1.0,1.0,-2.2535505294799805,0.9498581290245056,1.3036924600601196,0.4404782652854919,1.0,1.0,0.0,65.831298828125,106.0,48772.5546875,0.0,902.68603515625,1.0,280.6425476074219,283.7837829589844,298.3796691894531,301.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,31274.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777590751647949,1.0,0.0,0.0,3.7141501903533936,3.7141737937927246,9.20475372367946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1982421875,0.0,1569.7396240234375,1895.4371337890625,0.0,2270.0439453125,0.9163066744804382,1.0,0.0,3.0,1.0,0.0
18002580,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213051795959472,0.3325274586677551,0.2997466027736664,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9037838578224182,0.3161935806274414,0.2997983396053314,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9199818968772888,0.3315995633602142,0.2322723418474197,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655082583427429,0.2782305479049682,0.2640256881713867,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491722106933594,0.1784569174051284,0.806519091129303,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260792434215545,0.6414116621017456,0.6414116621017456,1.0,1.0,-2.283580780029297,0.9632205963134766,1.3203601837158203,0.4471319913864136,0.8953397274017334,0.8953397274017334,0.0,77.89117431640625,124.0,50196.26171875,0.0,979.3467407226562,1.0,280.357421875,283.6081237792969,298.4635314941406,301.7472229003906,293.1499938964844,293.1499938964844,280.6499938964844,37150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920295596122742,1.0,0.0,0.0,3.687942743301392,3.687967300415039,9.075312732420572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.96142578125,0.0,1584.490478515625,1895.4371337890625,0.0,2398.7880859375,0.9144794940948486,1.0,0.0,3.0,1.0,0.0
18002640,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213051795959472,0.3325274586677551,0.2997466027736664,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9037838578224182,0.3161935806274414,0.2997983396053314,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9199818968772888,0.3315995633602142,0.2322723418474197,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8655082583427429,0.2782305479049682,0.2640256881713867,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491722106933594,0.1784569174051284,0.806519091129303,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.4260792434215545,0.6414116621017456,0.6414116621017456,1.0,1.0,-2.283580780029297,0.9632205963134766,1.3203601837158203,0.4471319913864136,0.8953397274017334,0.8953397274017334,0.0,77.89117431640625,124.0,50196.26171875,0.0,979.3467407226562,1.0,280.357421875,283.6081237792969,298.4635314941406,301.7472229003906,293.1499938964844,293.1499938964844,280.6499938964844,37150.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920295596122742,1.0,0.0,0.0,3.687942743301392,3.687967300415039,9.075312732420572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.96142578125,0.0,1584.490478515625,1895.4371337890625,0.0,2398.7880859375,0.9144794940948486,1.0,0.0,3.0,1.0,0.0
