time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8986260890960693,0.3334374129772186,0.3005433678627014,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.883781373500824,0.3178749084472656,0.3014813363552093,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8979963660240173,0.3329853415489197,0.2332796305418014,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8474883437156677,0.2799080312252044,0.2657263278961181,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7346521615982056,0.1797908991575241,0.8133232593536377,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.33416748046875,285.0616455078125,1.0,0.4336388111114502,0.6409505009651184,0.6409505009651184,1.0,1.0,-2.2979815006256104,0.9696248173713684,1.3283567428588867,0.4502488970756531,1.0,1.0,0.0,84.9818115234375,124.0,49767.09375,0.0,1021.91552734375,1.0,280.6034240722656,283.767578125,298.41192626953125,301.5642395019531,293.1499938964844,293.1499938964844,280.6499938964844,33173.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871269583702087,1.0,0.0,0.0,3.7462568283081055,3.746281147003174,9.364580932924582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.369140625,0.0,1621.214111328125,1895.4371337890625,0.0,2354.358642578125,0.9267475605010986,1.0,0.0,3.0,1.0,0.0
18002760,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.880692720413208,0.3346873521804809,0.3018152713775635,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8670652508735657,0.3197920024394989,0.3034759163856506,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8804684281349182,0.3346546590328216,0.2345696687698364,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8327472805976868,0.2817965447902679,0.2677030265331268,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7225663065910339,0.1812744587659835,0.8209910988807678,285.0796813964844,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809020996094,1.0,0.4415914118289947,0.6402930021286011,0.6402930021286011,1.0,1.0,-2.315037250518799,0.9771385788917542,1.3378986120224,0.4538919031620025,1.0,1.0,0.0,92.2760238647461,142.0,50154.3046875,0.0,1068.6416015625,1.0,280.6432189941406,283.7793884277344,298.4315490722656,301.64569091796875,293.1499938964844,293.1499938964844,280.3500061035156,32897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864004969596863,1.0,0.0,0.0,3.820757627487183,3.820782899856568,9.740747373143677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.09375,0.0,1707.2705078125,1895.4371337890625,0.0,2347.79248046875,0.9413567185401917,1.0,0.0,3.0,1.0,0.0
18002820,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489007949829102,0.3360085189342499,0.3039048314094543,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8379709124565125,0.3228837847709656,0.3072218596935272,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495214581489563,0.337074875831604,0.2369083613157272,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8057079315185547,0.284917801618576,0.2714531421661377,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986863017082214,0.1838120520114898,0.8358856439590454,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580579102039337,0.6389780640602112,0.6389780640602112,1.0,1.0,-2.3472583293914795,0.9912336468696594,1.3560247421264648,0.4608058333396911,0.936796486377716,0.936796486377716,0.0,108.45059204101562,130.0,51787.5078125,0.0,1168.2789306640625,1.0,280.355712890625,283.5888671875,298.5126342773437,301.8935546875,293.1499938964844,293.1499938964844,280.04998779296875,36389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001571297645569,1.0,0.0,0.0,3.8260557651519775,3.826081514358521,9.767779829417125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.193359375,0.0,1741.0582275390625,1895.4371337890625,0.0,2472.86181640625,0.9448032975196838,1.0,0.0,3.0,1.0,0.0
18002880,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8489007949829102,0.3360085189342499,0.3039048314094543,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8379709124565125,0.3228837847709656,0.3072218596935272,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495214581489563,0.337074875831604,0.2369083613157272,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8057079315185547,0.284917801618576,0.2714531421661377,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986863017082214,0.1838120520114898,0.8358856439590454,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580579102039337,0.6389780640602112,0.6389780640602112,1.0,1.0,-2.3472583293914795,0.9912336468696594,1.3560247421264648,0.4608058333396911,0.936796486377716,0.936796486377716,0.0,108.45059204101562,130.0,51787.5078125,0.0,1168.2789306640625,1.0,280.355712890625,283.5888671875,298.5126342773437,301.8935546875,293.1499938964844,293.1499938964844,280.04998779296875,36389.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001571297645569,1.0,0.0,0.0,3.8260557651519775,3.826081514358521,9.767779829417125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.193359375,0.0,1741.0582275390625,1895.4371337890625,0.0,2472.86181640625,0.9448032975196838,1.0,0.0,3.0,1.0,0.0
18002940,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8395684361457825,0.3368741273880005,0.3048506379127502,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8303598165512085,0.325478583574295,0.3098884224891662,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8409920334815979,0.3389662802219391,0.2383839190006256,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7980496287345886,0.2875725626945495,0.2741802632808685,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6924863457679749,0.1859668642282486,0.8466644287109375,284.8713684082031,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.8791809082031,1.0,0.4648327529430389,0.637715756893158,0.637715756893158,1.0,1.0,-2.369600296020508,1.0007593631744385,1.3688409328460691,0.4653471112251282,0.8457407355308533,0.8457407355308533,0.0,114.84060668945312,130.0,52485.578125,0.0,1219.4205322265625,1.0,280.0582580566406,283.5361633300781,298.5235290527344,301.96826171875,293.1499938964844,293.1499938964844,280.04998779296875,41576.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096736073493958,1.0,0.0,0.0,3.6003897190093994,3.600414276123047,8.649525966575311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.501953125,0.0,1519.8314208984375,1895.4371337890625,0.0,2560.18798828125,0.8994268178939819,1.0,0.0,3.0,1.0,0.0
18003000,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8395000696182251,0.3369379341602325,0.3048902451992035,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8303483128547668,0.325603187084198,0.309995025396347,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8409544229507446,0.3390654325485229,0.2384428232908249,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7980517148971558,0.2876977920532226,0.2742889523506164,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6925123333930969,0.1860659420490265,0.847082793712616,284.8773193359375,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.8840026855469,1.0,0.4649938344955444,0.6376631855964661,0.6376631855964661,1.0,1.0,-2.3704795837402344,1.001132845878601,1.3693467378616333,0.4655189216136932,0.8476802110671997,0.8476802110671997,0.0,114.92835235595705,118.0,52505.9375,0.0,1220.7904052734375,1.0,280.05718994140625,283.5400695800781,298.52130126953125,301.96343994140625,293.1499938964844,293.1499938964844,280.3500061035156,41220.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096128106117249,1.0,0.0,0.0,3.5978479385375977,3.597872257232666,8.637317705506575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.79150390625,0.0,1514.41943359375,1895.4371337890625,0.0,2559.6279296875,0.8986274600028992,1.0,0.0,3.0,1.0,0.0
18003060,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452332615852356,0.3395519852638244,0.3067710399627685,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370584845542908,0.329473614692688,0.3132545948028564,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.847334623336792,0.3424293100833893,0.2404621243476867,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054891228675842,0.2915136814117431,0.2775260508060455,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997897028923035,0.1890562921762466,0.8590803146362305,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669794738292694,0.6362121105194092,0.6362121105194092,1.0,1.0,-2.3973758220672607,1.0126487016677856,1.384727120399475,0.4708912670612335,0.9871170520782472,0.9871170520782472,0.0,113.39419555664062,106.0,52535.1484375,0.0,1245.893310546875,1.0,280.3429870605469,283.69256591796875,298.49285888671875,301.8525085449219,293.1499938964844,293.1499938964844,280.04998779296875,32536.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800353467464447,1.0,0.0,0.0,3.750450849533081,3.750475406646729,9.385561838826106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.083984375,0.0,1621.1962890625,1895.4371337890625,0.0,2474.6572265625,0.9253566861152648,1.0,0.0,3.0,1.0,0.0
18003120,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452332615852356,0.3395519852638244,0.3067710399627685,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8370584845542908,0.329473614692688,0.3132545948028564,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.847334623336792,0.3424293100833893,0.2404621243476867,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054891228675842,0.2915136814117431,0.2775260508060455,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997897028923035,0.1890562921762466,0.8590803146362305,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669794738292694,0.6362121105194092,0.6362121105194092,1.0,1.0,-2.3973758220672607,1.0126487016677856,1.384727120399475,0.4708912670612335,0.9871170520782472,0.9871170520782472,0.0,113.39419555664062,106.0,52535.1484375,0.0,1245.893310546875,1.0,280.3429870605469,283.69256591796875,298.49285888671875,301.8525085449219,293.1499938964844,293.1499938964844,280.04998779296875,32536.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800353467464447,1.0,0.0,0.0,3.750450849533081,3.750475406646729,9.385561838826106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.083984375,0.0,1621.1962890625,1895.4371337890625,0.0,2474.6572265625,0.9253566861152648,1.0,0.0,3.0,1.0,0.0
18003180,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587193489074707,0.3412423431873321,0.3083385229110718,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.851493775844574,0.3328559100627899,0.3163849413394928,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616903424263,0.3451389968395233,0.2423451989889145,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200078010559082,0.2949166595935821,0.2806542813777923,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.713917076587677,0.1918618530035019,0.8709526062011719,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4659952521324157,0.6347610950469971,0.6347610950469971,1.0,1.0,-2.4233078956604004,1.0236613750457764,1.3996466398239136,0.4761446416378021,0.888757050037384,0.888757050037384,0.0,107.8445053100586,94.0,53811.76953125,0.0,1253.7117919921875,1.0,280.0564880371094,283.5419616699219,298.5788269042969,302.0871276855469,293.1499938964844,293.1499938964844,280.3500061035156,37974.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811547040939331,1.0,0.0,0.0,3.6864843368530273,3.686509132385254,9.068137387657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.263671875,0.0,1589.0594482421875,1895.4371337890625,0.0,2577.447265625,0.914963960647583,1.0,0.0,3.0,1.0,0.0
18003240,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587193489074707,0.3412423431873321,0.3083385229110718,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.851493775844574,0.3328559100627899,0.3163849413394928,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616903424263,0.3451389968395233,0.2423451989889145,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200078010559082,0.2949166595935821,0.2806542813777923,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.713917076587677,0.1918618530035019,0.8709526062011719,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525390625,284.9107666015625,1.0,0.4659952521324157,0.6347610950469971,0.6347610950469971,1.0,1.0,-2.4233078956604004,1.0236613750457764,1.3996466398239136,0.4761446416378021,0.888757050037384,0.888757050037384,0.0,107.8445053100586,94.0,53811.76953125,0.0,1253.7117919921875,1.0,280.0564880371094,283.5419616699219,298.5788269042969,302.0871276855469,293.1499938964844,293.1499938964844,280.3500061035156,37974.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811547040939331,1.0,0.0,0.0,3.6864843368530273,3.686509132385254,9.068137387657772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.263671875,0.0,1589.0594482421875,1895.4371337890625,0.0,2577.447265625,0.914963960647583,1.0,0.0,3.0,1.0,0.0
18003300,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8682032823562622,0.3424912691116333,0.3090243935585022,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614388108253479,0.3347896635532379,0.3178542256355285,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716410398483276,0.3467761576175689,0.2431988716125488,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8292846083641052,0.2968319654464721,0.2821286022663116,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224817276000977,0.1934127360582351,0.8765742182731628,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.464715301990509,0.634035587310791,0.634035587310791,1.0,1.0,-2.435443878173828,1.028786301612854,1.4066574573516846,0.478493869304657,0.9943714141845704,0.9943714141845704,0.0,104.06314086914062,94.0,53361.62890625,0.0,1252.4818115234375,1.0,280.3032531738281,283.6976013183594,298.5347900390625,301.9074401855469,293.1499938964844,293.1499938964844,280.3500061035156,33397.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060426115989685,1.0,0.0,0.0,3.746572971343994,3.7465975284576416,9.36616231683729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.296875,0.0,1623.2969970703125,1895.4371337890625,0.0,2526.798095703125,0.9270310997962952,1.0,0.0,3.0,1.0,0.0
18003360,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8811808228492737,0.3440536856651306,0.3101434409618377,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8747473359107971,0.3369618952274322,0.3196212947368622,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8850171566009521,0.3486781418323517,0.2443127781152725,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8414120078086853,0.2989610433578491,0.2838643491268158,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7332024574279785,0.195136472582817,0.8830532431602478,285.0711669921875,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.3620910644531,285.07177734375,1.0,0.4631963670253753,0.6332743763923645,0.6332743763923645,1.0,1.0,-2.45011568069458,1.0350533723831177,1.4150621891021729,0.4814354479312897,1.0,1.0,0.0,99.4710464477539,82.0,53745.7734375,0.0,1250.862548828125,1.0,280.3431091308594,283.70245361328125,298.5599670410156,301.995849609375,293.1499938964844,293.1499938964844,280.04998779296875,32922.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049816489219666,1.0,0.0,0.0,3.8230137825012207,3.8230390548706055,9.75225475485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.857421875,0.0,1710.1907958984375,1895.4371337890625,0.0,2517.05810546875,0.9418758749961852,1.0,0.0,3.0,1.0,0.0
18003420,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132245779037476,0.3460561633110046,0.3118425607681274,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9074729681015016,0.3405803143978119,0.3228282630443573,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184594750404358,0.3515479266643524,0.2462059557437896,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716222047805786,0.3025622963905334,0.287038654088974,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594208121299744,0.1981900334358215,0.8953427672386169,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594354331493377,0.6317520141601562,0.6317520141601562,1.0,1.0,-2.476868391036988,1.0463361740112305,1.4305323362350464,0.4868027865886688,0.929283857345581,0.929283857345581,0.0,89.71439361572266,70.0,55296.140625,0.0,1241.93896484375,1.0,280.0557556152344,283.5197448730469,298.6438903808594,302.2442626953125,293.1499938964844,293.1499938964844,279.75,36753.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171190023422241,1.0,0.0,0.0,3.812892198562622,3.812917947769165,9.700682994662202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.6298828125,0.0,1727.9461669921875,1895.4371337890625,0.0,2628.89990234375,0.9421495199203492,1.0,0.0,3.0,1.0,0.0
18003480,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132245779037476,0.3460561633110046,0.3118425607681274,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9074729681015016,0.3405803143978119,0.3228282630443573,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9184594750404358,0.3515479266643524,0.2462059557437896,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716222047805786,0.3025622963905334,0.287038654088974,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594208121299744,0.1981900334358215,0.8953427672386169,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.4594354331493377,0.6317520141601562,0.6317520141601562,1.0,1.0,-2.476868391036988,1.0463361740112305,1.4305323362350464,0.4868027865886688,0.929283857345581,0.929283857345581,0.0,89.71439361572266,70.0,55296.140625,0.0,1241.93896484375,1.0,280.0557556152344,283.5197448730469,298.6438903808594,302.2442626953125,293.1499938964844,293.1499938964844,279.75,36753.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171190023422241,1.0,0.0,0.0,3.812892198562622,3.812917947769165,9.700682994662202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.6298828125,0.0,1727.9461669921875,1895.4371337890625,0.0,2628.89990234375,0.9421495199203492,1.0,0.0,3.0,1.0,0.0
18003540,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587762355804444,0.3478359580039978,0.3129328787326813,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9545943140983582,0.3439320027828216,0.3255124986171722,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9644851684570312,0.3540742099285126,0.247611716389656,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.91311115026474,0.3058973848819732,0.2897197008132934,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7953960299491882,0.2010428458452224,0.906005859375,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.3681945800781,284.89263916015625,1.0,0.4547922313213348,0.630229651927948,0.630229651927948,1.0,1.0,-2.49912428855896,1.0555176734924316,1.443606734275818,0.4910084307193756,0.8511268496513367,0.8511268496513367,0.0,79.45826721191406,88.0,56017.38671875,0.0,1225.1885986328125,1.0,279.75732421875,283.4777526855469,298.6593933105469,302.31842041015625,293.1499938964844,293.1499938964844,280.04998779296875,40723.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249955177307129,1.0,0.0,0.0,3.594977855682373,3.5950021743774414,8.623543408248224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7919921875,0.0,1507.6177978515625,1895.4371337890625,0.0,2701.91015625,0.8976771235466003,1.0,0.0,3.0,1.0,0.0
18003600,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587762355804444,0.3478359580039978,0.3129328787326813,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9545943140983582,0.3439320027828216,0.3255124986171722,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9644851684570312,0.3540742099285126,0.247611716389656,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.91311115026474,0.3058973848819732,0.2897197008132934,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7953960299491882,0.2010428458452224,0.906005859375,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.3681945800781,284.89263916015625,1.0,0.4547922313213348,0.630229651927948,0.630229651927948,1.0,1.0,-2.49912428855896,1.0555176734924316,1.443606734275818,0.4910084307193756,0.8511268496513367,0.8511268496513367,0.0,79.45826721191406,88.0,56017.38671875,0.0,1225.1885986328125,1.0,279.75732421875,283.4777526855469,298.6593933105469,302.31842041015625,293.1499938964844,293.1499938964844,280.04998779296875,40723.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249955177307129,1.0,0.0,0.0,3.594977855682373,3.5950021743774414,8.623543408248224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7919921875,0.0,1507.6177978515625,1895.4371337890625,0.0,2701.91015625,0.8976771235466003,1.0,0.0,3.0,1.0,0.0
18003660,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673049449920654,0.350864976644516,0.3153823614120483,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644536972045898,0.3480589985847473,0.3292036652565002,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731122255325316,0.3575593829154968,0.2498631775379181,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238426089286804,0.3098813891410827,0.293307214975357,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045220971107483,0.2042436301708221,0.9198713898658752,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595304429531097,0.6285656094551086,0.6285656094551086,1.0,1.0,-2.5301673412323,1.0686451196670532,1.4615222215652466,0.4971031844615936,0.9890934824943542,0.9890934824943542,0.0,79.10110473632812,106.0,56162.21484375,0.0,1261.3797607421875,1.0,280.0429382324219,283.6234436035156,298.6459045410156,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32454.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161123991012573,1.0,0.0,0.0,3.7507529258728014,3.750777244567871,9.387072736899428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.43359375,0.0,1620.916748046875,1895.4371337890625,0.0,2619.591796875,0.925359845161438,1.0,0.0,3.0,1.0,0.0
18003720,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9673049449920654,0.350864976644516,0.3153823614120483,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644536972045898,0.3480589985847473,0.3292036652565002,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731122255325316,0.3575593829154968,0.2498631775379181,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238426089286804,0.3098813891410827,0.293307214975357,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045220971107483,0.2042436301708221,0.9198713898658752,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595304429531097,0.6285656094551086,0.6285656094551086,1.0,1.0,-2.5301673412323,1.0686451196670532,1.4615222215652466,0.4971031844615936,0.9890934824943542,0.9890934824943542,0.0,79.10110473632812,106.0,56162.21484375,0.0,1261.3797607421875,1.0,280.0429382324219,283.6234436035156,298.6459045410156,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32454.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161123991012573,1.0,0.0,0.0,3.7507529258728014,3.750777244567871,9.387072736899428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.43359375,0.0,1620.916748046875,1895.4371337890625,0.0,2619.591796875,0.925359845161438,1.0,0.0,3.0,1.0,0.0
18003780,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408389329910278,0.3523353338241577,0.3173651099205017,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391279816627502,0.3510442078113556,0.3326144516468048,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.948009431362152,0.3597468733787536,0.2518613040447235,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995509743690491,0.3127824664115906,0.296621561050415,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855235934257507,0.2065294831991195,0.9326380491256714,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691681563854217,0.6269016265869141,0.6269016265869141,1.0,1.0,-2.558377742767334,1.080381989479065,1.4779958724975586,0.5026861429214478,0.8961158990859985,0.8961158990859985,0.0,86.8255386352539,124.0,57560.625,0.0,1330.0504150390625,1.0,279.7564392089844,283.4725646972656,298.7382202148437,302.4790954589844,293.1499938964844,293.1499938964844,280.04998779296875,37566.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267240524291992,1.0,0.0,0.0,3.6993370056152335,3.699361801147461,9.131478009294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3759765625,0.0,1600.63427734375,1895.4371337890625,0.0,2717.971435546875,0.9175445437431335,1.0,0.0,3.0,1.0,0.0
18003840,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408389329910278,0.3523353338241577,0.3173651099205017,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9391279816627502,0.3510442078113556,0.3326144516468048,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.948009431362152,0.3597468733787536,0.2518613040447235,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8995509743690491,0.3127824664115906,0.296621561050415,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855235934257507,0.2065294831991195,0.9326380491256714,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691681563854217,0.6269016265869141,0.6269016265869141,1.0,1.0,-2.558377742767334,1.080381989479065,1.4779958724975586,0.5026861429214478,0.8961158990859985,0.8961158990859985,0.0,86.8255386352539,124.0,57560.625,0.0,1330.0504150390625,1.0,279.7564392089844,283.4725646972656,298.7382202148437,302.4790954589844,293.1499938964844,293.1499938964844,280.04998779296875,37566.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267240524291992,1.0,0.0,0.0,3.6993370056152335,3.699361801147461,9.131478009294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3759765625,0.0,1600.63427734375,1895.4371337890625,0.0,2717.971435546875,0.9175445437431335,1.0,0.0,3.0,1.0,0.0
18003900,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212002158164978,0.3533188104629516,0.318214863538742,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202117323875428,0.3526222109794616,0.3341677784919739,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.928741693496704,0.3609790503978729,0.2527403235435486,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836410641670227,0.3142862617969513,0.2981274425983429,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7719916701316833,0.207624539732933,0.9382616877555848,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699951171875,285.0619201660156,1.0,0.4750456213951111,0.6260696053504944,0.6260696053504944,1.0,1.0,-2.5708844661712646,1.0855106115341189,1.4853739738464355,0.5050113201141357,1.0,1.0,0.0,92.57795715332033,124.0,57117.22265625,0.0,1371.160400390625,1.0,280.0035705566406,283.6239013671875,298.7024841308594,302.306640625,293.1499938964844,293.1499938964844,280.04998779296875,33276.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214436769485474,1.0,0.0,0.0,3.761178731918335,3.7612032890319824,9.439331165594922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.21875,0.0,1639.4156494140625,1895.4371337890625,0.0,2668.948974609375,0.930089831352234,1.0,0.0,3.0,1.0,0.0
18003960,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9036601185798644,0.3545171618461609,0.3194596469402313,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9032690525054932,0.354348748922348,0.3359866738319397,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9106814861297609,0.3623957335948944,0.2538613975048065,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8688914179801941,0.3159162998199463,0.299863338470459,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7595181465148926,0.2087844461202621,0.9444949626922609,285.07244873046875,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.3698425292969,285.0731506347656,1.0,0.481517344713211,0.6251195669174194,0.6251195669174194,1.0,1.0,-2.5854859352111816,1.091505765914917,1.4939801692962646,0.5077572464942932,1.0,1.0,0.0,98.87532043457033,142.0,57498.57421875,0.0,1417.7967529296875,1.0,280.0433044433594,283.6298522949219,298.73297119140625,302.4019775390625,293.1499938964844,293.1499938964844,279.75,33071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204191327095032,1.0,0.0,0.0,3.830904722213745,3.83092999458313,9.792554465093415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.0986328125,0.0,1720.901611328125,1895.4371337890625,0.0,2659.452880859375,0.9437706470489502,1.0,0.0,3.0,1.0,0.0
18004020,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707351088523865,0.3555270135402679,0.3212803900241852,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714685440063477,0.3568196296691894,0.3391718566417694,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775339126586914,0.3640860617160797,0.2557055354118347,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399454951286316,0.3182725608348846,0.3029203414916992,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350867390632629,0.2104058712720871,0.9554673433303832,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172058105469,1.0,0.4953497052192688,0.6232195496559143,0.6232195496559143,1.0,1.0,-2.610582113265991,1.1015231609344482,1.5090590715408323,0.5123892426490784,0.933596968650818,0.933596968650818,0.0,113.93104553222656,160.0,59081.88671875,0.0,1517.9580078125,1.0,279.7557373046875,283.4469299316406,298.8239440917969,302.6613464355469,293.1499938964844,293.1499938964844,279.45001220703125,36650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83141028881073,1.0,0.0,0.0,3.8235483169555664,3.823574066162109,9.754980965226423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8115234375,0.0,1740.0587158203125,1895.4371337890625,0.0,2761.577880859375,0.9444956183433532,1.0,0.0,3.0,1.0,0.0
18004080,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707351088523865,0.3555270135402679,0.3212803900241852,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8714685440063477,0.3568196296691894,0.3391718566417694,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775339126586914,0.3640860617160797,0.2557055354118347,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399454951286316,0.3182725608348846,0.3029203414916992,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350867390632629,0.2104058712720871,0.9554673433303832,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.9172058105469,1.0,0.4953497052192688,0.6232195496559143,0.6232195496559143,1.0,1.0,-2.610582113265991,1.1015231609344482,1.5090590715408323,0.5123892426490784,0.933596968650818,0.933596968650818,0.0,113.93104553222656,160.0,59081.88671875,0.0,1517.9580078125,1.0,279.7557373046875,283.4469299316406,298.8239440917969,302.6613464355469,293.1499938964844,293.1499938964844,279.45001220703125,36650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83141028881073,1.0,0.0,0.0,3.8235483169555664,3.823574066162109,9.754980965226423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8115234375,0.0,1740.0587158203125,1895.4371337890625,0.0,2761.577880859375,0.9444956183433532,1.0,0.0,3.0,1.0,0.0
18004140,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417772054672241,0.3560469150543213,0.322328120470047,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435387015342712,0.3587679266929626,0.3416743874549866,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484402298927307,0.3652274310588836,0.2569829225540161,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143366575241089,0.3201169073581695,0.3053347766399383,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127516269683838,0.2115128487348556,0.9637824296951294,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094839930534363,0.6213194727897644,0.6213194727897644,1.0,1.0,-2.629277467727661,1.108548641204834,1.5207288265228271,0.5154357552528381,0.8565930724143982,0.8565930724143982,0.0,131.12619018554688,148.0,59754.5,0.0,1620.58251953125,1.0,279.4572448730469,283.4022827148437,298.851806640625,302.7456970214844,293.1499938964844,293.1499938964844,279.75,40417.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379888534545898,1.0,0.0,0.0,3.617243528366089,3.617268085479736,8.730694389669225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6064453125,0.0,1529.7847900390625,1895.4371337890625,0.0,2822.930908203125,0.9022645354270936,1.0,0.0,3.0,1.0,0.0
18004200,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417772054672241,0.3560469150543213,0.322328120470047,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8435387015342712,0.3587679266929626,0.3416743874549866,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8484402298927307,0.3652274310588836,0.2569829225540161,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143366575241089,0.3201169073581695,0.3053347766399383,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127516269683838,0.2115128487348556,0.9637824296951294,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094839930534363,0.6213194727897644,0.6213194727897644,1.0,1.0,-2.629277467727661,1.108548641204834,1.5207288265228271,0.5154357552528381,0.8565930724143982,0.8565930724143982,0.0,131.12619018554688,148.0,59754.5,0.0,1620.58251953125,1.0,279.4572448730469,283.4022827148437,298.851806640625,302.7456970214844,293.1499938964844,293.1499938964844,279.75,40417.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379888534545898,1.0,0.0,0.0,3.617243528366089,3.617268085479736,8.730694389669225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6064453125,0.0,1529.7847900390625,1895.4371337890625,0.0,2822.930908203125,0.9022645354270936,1.0,0.0,3.0,1.0,0.0
18004260,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8362881541252136,0.3580282032489776,0.3239714503288269,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387484550476074,0.3616858720779419,0.3443686068058014,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430700302124023,0.3675451278686523,0.2585249841213226,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096693754196167,0.3228148519992828,0.3078475892543793,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083502411842346,0.2131495624780655,0.971275508403778,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146738886833191,0.619418740272522,0.619418740272522,1.0,1.0,-2.648364543914795,1.1157081127166748,1.53265643119812,0.518558919429779,0.9810454845428468,0.9810454845428468,0.0,136.36497497558594,136.0,59674.8984375,0.0,1671.2176513671875,1.0,279.742431640625,283.5402526855469,298.8546142578125,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,32912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288146257400513,1.0,0.0,0.0,3.756588697433472,3.75661301612854,9.416306170351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.078125,0.0,1631.2430419921875,1895.4371337890625,0.0,2737.4140625,0.9272109270095824,1.0,0.0,3.0,1.0,0.0
18004320,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8362881541252136,0.3580282032489776,0.3239714503288269,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387484550476074,0.3616858720779419,0.3443686068058014,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430700302124023,0.3675451278686523,0.2585249841213226,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096693754196167,0.3228148519992828,0.3078475892543793,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083502411842346,0.2131495624780655,0.971275508403778,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146738886833191,0.619418740272522,0.619418740272522,1.0,1.0,-2.648364543914795,1.1157081127166748,1.53265643119812,0.518558919429779,0.9810454845428468,0.9810454845428468,0.0,136.36497497558594,136.0,59674.8984375,0.0,1671.2176513671875,1.0,279.742431640625,283.5402526855469,298.8546142578125,302.6603698730469,293.1499938964844,293.1499938964844,279.45001220703125,32912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288146257400513,1.0,0.0,0.0,3.756588697433472,3.75661301612854,9.416306170351164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.078125,0.0,1631.2430419921875,1895.4371337890625,0.0,2737.4140625,0.9272109270095824,1.0,0.0,3.0,1.0,0.0
18004380,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404030799865723,0.3589553833007812,0.3250106275081634,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437712788581848,0.3639222085475921,0.3466061353683471,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476329445838928,0.3690425157546997,0.2596938610076904,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147182464599609,0.3249025046825409,0.3099263906478882,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128121852874756,0.2143914252519607,0.977094292640686,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151557922363281,0.6175180077552795,0.6175180077552795,1.0,1.0,-2.663205862045288,1.12084698677063,1.5423588752746582,0.5207846164703369,0.8866512179374695,0.8866512179374695,0.0,134.67764282226562,124.0,60776.61328125,0.0,1684.8970947265625,1.0,279.45672607421875,283.4014892578125,298.95037841796875,302.89874267578125,293.1499938964844,293.1499938964844,279.75,38073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371848464012146,1.0,0.0,0.0,3.679965496063232,3.679990291595459,9.036095320880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.869140625,0.0,1582.401611328125,1895.4371337890625,0.0,2815.425048828125,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
18004440,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404030799865723,0.3589553833007812,0.3250106275081634,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437712788581848,0.3639222085475921,0.3466061353683471,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476329445838928,0.3690425157546997,0.2596938610076904,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147182464599609,0.3249025046825409,0.3099263906478882,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128121852874756,0.2143914252519607,0.977094292640686,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151557922363281,0.6175180077552795,0.6175180077552795,1.0,1.0,-2.663205862045288,1.12084698677063,1.5423588752746582,0.5207846164703369,0.8866512179374695,0.8866512179374695,0.0,134.67764282226562,124.0,60776.61328125,0.0,1684.8970947265625,1.0,279.45672607421875,283.4014892578125,298.95037841796875,302.89874267578125,293.1499938964844,293.1499938964844,279.75,38073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371848464012146,1.0,0.0,0.0,3.679965496063232,3.679990291595459,9.036095320880122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.869140625,0.0,1582.401611328125,1895.4371337890625,0.0,2815.425048828125,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
18004500,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449434041976929,0.3598217368125915,0.3254202306270599,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8487958908081055,0.3652789890766144,0.3475929796695709,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524532914161682,0.3700807094573974,0.260175883769989,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195499181747437,0.3261551260948181,0.3108356595039367,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170457243919373,0.215138167142868,0.9794119596481324,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5141788721084595,0.6165676712989807,0.6165676712989807,1.0,1.0,-2.669337034225464,1.12282395362854,1.5465130805969238,0.521496593952179,0.984420359134674,0.984420359134674,0.0,132.15855407714844,124.0,60234.5390625,0.0,1682.29638671875,1.0,279.7030639648437,283.5467529296875,298.9227905273437,302.7252502441406,293.1499938964844,293.1499938964844,279.75,33591.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831268310546875,1.0,0.0,0.0,3.737771511077881,3.737796068191528,9.32220814320317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5703125,0.0,1614.5755615234375,1895.4371337890625,0.0,2760.255615234375,0.9250873923301696,1.0,0.0,3.0,1.0,0.0
