time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8519731760025024,0.3609164357185364,0.3262035846710205,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8562479615211487,0.3668139278888702,0.3488359451293945,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8597631454467773,0.3713230490684509,0.2608870565891266,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8264933824539185,0.3275707066059112,0.3119705617427826,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7230654358863831,0.2160124033689499,0.9824128746986388,285.0448303222656,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.0437316894531,1.0,0.5127638578414917,0.615666389465332,0.615666389465332,1.0,1.0,-2.6775946617126465,1.1258068084716797,1.5517878532409668,0.5227525234222412,1.0,1.0,0.0,128.53924560546875,112.0,60598.046875,0.0,1677.7271728515625,1.0,279.7433166503906,283.5380554199219,298.9594116210937,302.8258361816406,293.1499938964844,293.1499938964844,279.45001220703125,32793.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296778798103333,1.0,0.0,0.0,3.817935466766357,3.817960500717163,9.726361440698383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6962890625,0.0,1703.06103515625,1895.4371337890625,0.0,2745.447509765625,0.940622091293335,1.0,0.0,3.0,1.0,0.0
18004620,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686240315437317,0.3618368804454803,0.3270197212696075,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740481734275818,0.3690074980258941,0.3507995307445526,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771756887435913,0.3727653622627258,0.261847972869873,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426689505577087,0.3296108245849609,0.3137697875499725,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736792266368866,0.2172243893146515,0.9869584441184998,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5086987614631653,0.6138638854026794,0.6138638854026794,1.0,1.0,-2.6897225379943848,1.1297202110290527,1.560002326965332,0.5243029594421387,0.907838761806488,0.907838761806488,0.0,120.2935562133789,100.0,61805.33984375,0.0,1657.504638671875,1.0,279.4568176269531,283.3773193359375,299.0544738769531,303.0697326660156,293.1499938964844,293.1499938964844,279.1499938964844,37637.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384734988212585,1.0,0.0,0.0,3.7657887935638414,3.765814304351807,9.462485195399496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.02734375,0.0,1678.4874267578125,1895.4371337890625,0.0,2827.456298828125,0.9323745965957642,1.0,0.0,3.0,1.0,0.0
18004680,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686240315437317,0.3618368804454803,0.3270197212696075,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740481734275818,0.3690074980258941,0.3507995307445526,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771756887435913,0.3727653622627258,0.261847972869873,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426689505577087,0.3296108245849609,0.3137697875499725,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.736792266368866,0.2172243893146515,0.9869584441184998,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5086987614631653,0.6138638854026794,0.6138638854026794,1.0,1.0,-2.6897225379943848,1.1297202110290527,1.560002326965332,0.5243029594421387,0.907838761806488,0.907838761806488,0.0,120.2935562133789,100.0,61805.33984375,0.0,1657.504638671875,1.0,279.4568176269531,283.3773193359375,299.0544738769531,303.0697326660156,293.1499938964844,293.1499938964844,279.1499938964844,37637.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384734988212585,1.0,0.0,0.0,3.7657887935638414,3.765814304351807,9.462485195399496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.02734375,0.0,1678.4874267578125,1895.4371337890625,0.0,2827.456298828125,0.9323745965957642,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900190591812134,0.3626535832881927,0.3272865712642669,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967143297195435,0.3710103034973144,0.3522540628910064,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993231058120728,0.3740057349205017,0.262382298707962,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634200692176819,0.3314573466777801,0.3150885105133056,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541406750679016,0.2182410657405853,0.9896436333656312,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033186078071594,0.6120613813400269,0.6120613813400269,1.0,1.0,-2.697244644165039,1.131516933441162,1.5657275915145874,0.5245760083198547,0.8424909114837646,0.8424909114837646,0.0,110.92809295654295,88.0,62190.16796875,0.0,1625.316162109375,1.0,279.15789794921875,283.3515014648437,299.0902404785156,303.141845703125,293.1499938964844,293.1499938964844,279.45001220703125,40415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425834774971008,1.0,0.0,0.0,3.543433427810669,3.54345703125,8.378028155675565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.515625,0.0,1449.8826904296875,1895.4371337890625,0.0,2865.86181640625,0.8860422372817993,1.0,0.0,3.0,1.0,0.0
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900190591812134,0.3626535832881927,0.3272865712642669,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8967143297195435,0.3710103034973144,0.3522540628910064,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993231058120728,0.3740057349205017,0.262382298707962,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634200692176819,0.3314573466777801,0.3150885105133056,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541406750679016,0.2182410657405853,0.9896436333656312,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.7129211425781,297.3171081542969,284.8979797363281,1.0,0.5033186078071594,0.6120613813400269,0.6120613813400269,1.0,1.0,-2.697244644165039,1.131516933441162,1.5657275915145874,0.5245760083198547,0.8424909114837646,0.8424909114837646,0.0,110.92809295654295,88.0,62190.16796875,0.0,1625.316162109375,1.0,279.15789794921875,283.3515014648437,299.0902404785156,303.141845703125,293.1499938964844,293.1499938964844,279.45001220703125,40415.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425834774971008,1.0,0.0,0.0,3.543433427810669,3.54345703125,8.378028155675565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.515625,0.0,1449.8826904296875,1895.4371337890625,0.0,2865.86181640625,0.8860422372817993,1.0,0.0,3.0,1.0,0.0
18004860,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246102571487428,0.364869087934494,0.3285821378231048,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9332752227783204,0.3739981949329376,0.3544028997421264,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357191920280457,0.3763979077339172,0.2635341882705688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954931497573853,0.3341865241527557,0.3170143961906433,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812865376472473,0.2198718041181564,0.9941050410270692,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975119531154632,0.6103198528289795,0.6103198528289795,1.0,1.0,-2.7104368209838867,1.1359606981277466,1.5744760036468506,0.5260471105575562,0.9493299722671508,0.9493299722671508,0.0,99.76545715332033,76.0,62061.88671875,0.0,1592.7232666015625,1.0,279.4416809082031,283.4729309082031,299.1073913574219,303.06695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33190.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327909111976624,1.0,0.0,0.0,3.679800033569336,3.679823875427246,9.0352830284246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.4833984375,0.0,1545.38134765625,1895.4371337890625,0.0,2774.44140625,0.9097843170166016,1.0,0.0,3.0,1.0,0.0
18004920,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246102571487428,0.364869087934494,0.3285821378231048,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9332752227783204,0.3739981949329376,0.3544028997421264,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357191920280457,0.3763979077339172,0.2635341882705688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954931497573853,0.3341865241527557,0.3170143961906433,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7812865376472473,0.2198718041181564,0.9941050410270692,285.0147705078125,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975119531154632,0.6103198528289795,0.6103198528289795,1.0,1.0,-2.7104368209838867,1.1359606981277466,1.5744760036468506,0.5260471105575562,0.9493299722671508,0.9493299722671508,0.0,99.76545715332033,76.0,62061.88671875,0.0,1592.7232666015625,1.0,279.4416809082031,283.4729309082031,299.1073913574219,303.06695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33190.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327909111976624,1.0,0.0,0.0,3.679800033569336,3.679823875427246,9.0352830284246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.4833984375,0.0,1545.38134765625,1895.4371337890625,0.0,2774.44140625,0.9097843170166016,1.0,0.0,3.0,1.0,0.0
18004980,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9695488214492798,0.3660121560096741,0.3294387757778168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777417182922364,0.3762816786766052,0.3562976121902466,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791818261146544,0.3779385983943939,0.2644457817077636,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406477808952332,0.3362814784049988,0.3187163472175598,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165144324302673,0.2210974842309951,0.998054265975952,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913991391658783,0.6085783243179321,0.6085783243179321,1.0,1.0,-2.7216365337371826,1.1394507884979248,1.5821856260299685,0.5270904302597046,0.8682064414024353,0.8682064414024353,0.0,88.60502624511719,94.0,63020.33203125,0.0,1556.9656982421875,1.0,279.1573791503906,283.357421875,299.2061462402344,303.2995910644531,293.1499938964844,293.1499938964844,279.45001220703125,38141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398061990737915,1.0,0.0,0.0,3.5849997997283936,3.585023641586304,8.575739798288851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3818359375,0.0,1477.7874755859375,1895.4371337890625,0.0,2839.904541015625,0.8929443955421448,1.0,0.0,3.0,1.0,0.0
18005040,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9695488214492798,0.3660121560096741,0.3294387757778168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9777417182922364,0.3762816786766052,0.3562976121902466,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791818261146544,0.3779385983943939,0.2644457817077636,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9406477808952332,0.3362814784049988,0.3187163472175598,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165144324302673,0.2210974842309951,0.998054265975952,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803649902344,297.3129577636719,284.91973876953125,1.0,0.4913991391658783,0.6085783243179321,0.6085783243179321,1.0,1.0,-2.7216365337371826,1.1394507884979248,1.5821856260299685,0.5270904302597046,0.8682064414024353,0.8682064414024353,0.0,88.60502624511719,94.0,63020.33203125,0.0,1556.9656982421875,1.0,279.1573791503906,283.357421875,299.2061462402344,303.2995910644531,293.1499938964844,293.1499938964844,279.45001220703125,38141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398061990737915,1.0,0.0,0.0,3.5849997997283936,3.585023641586304,8.575739798288851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3818359375,0.0,1477.7874755859375,1895.4371337890625,0.0,2839.904541015625,0.8929443955421448,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756161570549012,0.3669695854187011,0.3300051093101501,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9837913513183594,0.3776619434356689,0.3573737740516662,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9848887324333192,0.3789905309677124,0.26499143242836,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.948104977607727,0.3375353813171386,0.3196933269500732,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8217811584472656,0.2218310832977295,1.0006183385849,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977600097656,297.31231689453125,285.0460510253906,1.0,0.4921280443668365,0.6077075600624084,0.6077075600624084,1.0,1.0,-2.728512525558472,1.141792893409729,1.5867195129394531,0.527751624584198,0.9602710604667664,0.9602710604667664,0.0,87.43358612060547,94.0,62568.7265625,0.0,1561.2889404296875,1.0,279.4009094238281,283.4908752441406,299.1850280761719,303.1347351074219,293.1499938964844,293.1499938964844,279.45001220703125,33373.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339062929153442,1.0,0.0,0.0,3.650435209274292,3.650458812713623,8.891654488252243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6005859375,0.0,1514.001708984375,1895.4371337890625,0.0,2784.83837890625,0.90538090467453,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.973433792591095,0.3680700361728668,0.3310073912143707,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.982025146484375,0.3791539072990417,0.3587933182716369,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.982904314994812,0.3801684379577636,0.2658219039440155,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.945930004119873,0.3388889133930206,0.3209855258464813,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8201135993003845,0.2226364463567733,1.0043193101882937,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.8159484863281,297.31298828125,285.0321044921875,1.0,0.4944539964199066,0.6067957878112793,0.6067957878112793,1.0,1.0,-2.7384183406829834,1.145465612411499,1.592952847480774,0.5291233658790588,0.9855608344078064,0.9855608344078064,0.0,88.58145141601562,112.0,63031.09375,0.0,1580.7779541015625,1.0,279.4426574707031,283.4732360839844,299.2256774902344,303.2452697753906,293.1499938964844,293.1499938964844,279.1499938964844,32325.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324459195137024,1.0,0.0,0.0,3.7400155067443848,3.740039825439453,9.333405159850372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.3466796875,0.0,1607.4716796875,1895.4371337890625,0.0,2771.226318359375,0.9228816032409668,1.0,0.0,3.0,1.0,0.0
18005220,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9464806914329528,0.368910014629364,0.3323650062084198,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574636816978456,0.3811784386634826,0.3612419962882995,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578427076339722,0.3813989162445068,0.2671104669570923,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178905487060548,0.3407147228717804,0.3232309818267822,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991700768470764,0.2236052006483078,1.010893940925598,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022905468940735,0.6049723029136658,0.6049723029136658,1.0,1.0,-2.755146741867065,1.1513453722000122,1.6038014888763428,0.5312390923500061,0.8902965188026428,0.8902965188026428,0.0,96.50472259521484,130.0,64241.265625,0.0,1642.0960693359375,1.0,279.15679931640625,283.3306579589844,299.3224182128906,303.4941711425781,293.1499938964844,293.1499938964844,279.45001220703125,37646.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409316539764404,1.0,0.0,0.0,3.676706314086914,3.6767308712005615,9.020096740641748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.30859375,0.0,1575.4951171875,1895.4371337890625,0.0,2850.420654296875,0.9127245545387268,1.0,0.0,3.0,1.0,0.0
18005280,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9464806914329528,0.368910014629364,0.3323650062084198,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9574636816978456,0.3811784386634826,0.3612419962882995,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578427076339722,0.3813989162445068,0.2671104669570923,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178905487060548,0.3407147228717804,0.3232309818267822,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7991700768470764,0.2236052006483078,1.010893940925598,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022905468940735,0.6049723029136658,0.6049723029136658,1.0,1.0,-2.755146741867065,1.1513453722000122,1.6038014888763428,0.5312390923500061,0.8902965188026428,0.8902965188026428,0.0,96.50472259521484,130.0,64241.265625,0.0,1642.0960693359375,1.0,279.15679931640625,283.3306579589844,299.3224182128906,303.4941711425781,293.1499938964844,293.1499938964844,279.45001220703125,37646.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409316539764404,1.0,0.0,0.0,3.676706314086914,3.6767308712005615,9.020096740641748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.30859375,0.0,1575.4951171875,1895.4371337890625,0.0,2850.420654296875,0.9127245545387268,1.0,0.0,3.0,1.0,0.0
18005340,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098636507987976,0.3706945776939392,0.3340897560119629,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9216641187667848,0.3837880194187164,0.3639320135116577,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9213977456092834,0.3833293914794922,0.2685986757278442,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8857980370521545,0.3430367410182953,0.3256775438785553,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720534801483154,0.2248249650001526,1.0179227590560913,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.303955078125,285.04205322265625,1.0,0.5128822922706604,0.603148877620697,0.603148877620697,1.0,1.0,-2.77362060546875,1.1580032110214231,1.6156175136566162,0.5335833430290222,1.0,1.0,0.0,108.45917510986328,148.0,64165.16796875,0.0,1725.809326171875,1.0,279.4435119628906,283.4635009765625,299.3378295898437,303.4329528808594,293.1499938964844,293.1499938964844,279.1499938964844,32782.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342421650886536,1.0,0.0,0.0,3.816097259521485,3.81612229347229,9.716998192743631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.974609375,0.0,1700.760498046875,1895.4371337890625,0.0,2787.97021484375,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
18005400,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9098636507987976,0.3706945776939392,0.3340897560119629,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9216641187667848,0.3837880194187164,0.3639320135116577,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9213977456092834,0.3833293914794922,0.2685986757278442,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8857980370521545,0.3430367410182953,0.3256775438785553,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720534801483154,0.2248249650001526,1.0179227590560913,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.303955078125,285.04205322265625,1.0,0.5128822922706604,0.603148877620697,0.603148877620697,1.0,1.0,-2.77362060546875,1.1580032110214231,1.6156175136566162,0.5335833430290222,1.0,1.0,0.0,108.45917510986328,148.0,64165.16796875,0.0,1725.809326171875,1.0,279.4435119628906,283.4635009765625,299.3378295898437,303.4329528808594,293.1499938964844,293.1499938964844,279.1499938964844,32782.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342421650886536,1.0,0.0,0.0,3.816097259521485,3.81612229347229,9.716998192743631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.974609375,0.0,1700.760498046875,1895.4371337890625,0.0,2787.97021484375,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
18005460,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771405220031738,0.371331125497818,0.3355418741703033,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881151080131531,0.3855941593647003,0.366461843252182,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8872896432876587,0.3843216001987457,0.2699335217475891,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556350469589233,0.3446182608604431,0.3279782235622406,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462160587310791,0.2255046218633651,1.0245355367660522,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.525002121925354,0.6011152863502502,0.6011152863502502,1.0,1.0,-2.7907304763793945,1.16375994682312,1.6269704103469849,0.5355591177940369,0.913468599319458,0.913468599319458,0.0,123.4450225830078,166.0,65504.140625,0.0,1822.9241943359373,1.0,279.15704345703125,283.3060302734375,299.4315490722656,303.685302734375,293.1499938964844,293.1499938964844,278.8500061035156,37348.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428447842597961,1.0,0.0,0.0,3.77221417427063,3.7722396850585938,9.494803521192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.728515625,0.0,1683.8631591796875,1895.4371337890625,0.0,2868.305419921875,0.9335567355155944,1.0,0.0,3.0,1.0,0.0
18005520,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771405220031738,0.371331125497818,0.3355418741703033,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881151080131531,0.3855941593647003,0.366461843252182,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8872896432876587,0.3843216001987457,0.2699335217475891,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556350469589233,0.3446182608604431,0.3279782235622406,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462160587310791,0.2255046218633651,1.0245355367660522,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.525002121925354,0.6011152863502502,0.6011152863502502,1.0,1.0,-2.7907304763793945,1.16375994682312,1.6269704103469849,0.5355591177940369,0.913468599319458,0.913468599319458,0.0,123.4450225830078,166.0,65504.140625,0.0,1822.9241943359373,1.0,279.15704345703125,283.3060302734375,299.4315490722656,303.685302734375,293.1499938964844,293.1499938964844,278.8500061035156,37348.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428447842597961,1.0,0.0,0.0,3.77221417427063,3.7722396850585938,9.494803521192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.728515625,0.0,1683.8631591796875,1895.4371337890625,0.0,2868.305419921875,0.9335567355155944,1.0,0.0,3.0,1.0,0.0
18005580,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487578630447388,0.3717594742774963,0.3364610075950622,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8596931099891663,0.3871441781520843,0.3685339689254761,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583213686943054,0.3850417137145996,0.2708789706230163,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298402428627014,0.3459315896034241,0.3298405706882477,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239717841148376,0.2258935123682022,1.0293958187103271,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375578999519348,0.5990816950798035,0.5990816950798035,1.0,1.0,-2.8035404682159424,1.1675169467926023,1.6360234022140503,0.5364317297935486,0.8508217334747314,0.8508217334747314,0.0,140.34864807128906,169.0,66024.5625,0.0,1923.569580078125,1.0,278.8577880859375,283.2750244140625,299.46923828125,303.76922607421875,293.1499938964844,293.1499938964844,279.1499938964844,39913.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470211625099182,1.0,0.0,0.0,3.571621417999268,3.571645498275757,8.511853479831188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6318359375,0.0,1476.3541259765625,1895.4371337890625,0.0,2907.37841796875,0.8917555212974548,1.0,0.0,3.0,1.0,0.0
18005640,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487578630447388,0.3717594742774963,0.3364610075950622,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8596931099891663,0.3871441781520843,0.3685339689254761,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583213686943054,0.3850417137145996,0.2708789706230163,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298402428627014,0.3459315896034241,0.3298405706882477,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7239717841148376,0.2258935123682022,1.0293958187103271,284.8993225097656,284.95001220703125,298.8590087890625,296.46063232421875,297.9422607421875,297.2850341796875,284.9015197753906,1.0,0.5375578999519348,0.5990816950798035,0.5990816950798035,1.0,1.0,-2.8035404682159424,1.1675169467926023,1.6360234022140503,0.5364317297935486,0.8508217334747314,0.8508217334747314,0.0,140.34864807128906,169.0,66024.5625,0.0,1923.569580078125,1.0,278.8577880859375,283.2750244140625,299.46923828125,303.76922607421875,293.1499938964844,293.1499938964844,279.1499938964844,39913.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470211625099182,1.0,0.0,0.0,3.571621417999268,3.571645498275757,8.511853479831188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.6318359375,0.0,1476.3541259765625,1895.4371337890625,0.0,2907.37841796875,0.8917555212974548,1.0,0.0,3.0,1.0,0.0
18005700,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8407925367355347,0.3725983202457428,0.3371754288673401,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517106771469116,0.3883390724658966,0.3697008192539215,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501183390617371,0.3858955800533294,0.2714813649654388,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224868774414062,0.3469588160514831,0.3308700919151306,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.717309832572937,0.2263209521770477,1.0318669080734253,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9593200683594,297.2840270996094,285.0312805175781,1.0,0.5420819520950317,0.5980648994445801,0.5980648994445801,1.0,1.0,-2.810729503631592,1.1697378158569336,1.6409916877746582,0.5370143055915833,0.9406603574752808,0.9406603574752808,0.0,146.4421844482422,169.0,65545.6328125,0.0,1964.187255859375,1.0,279.09991455078125,283.4117431640625,299.4471435546875,303.5927124023437,293.1499938964844,293.1499938964844,279.1499938964844,34196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403024673461914,1.0,0.0,0.0,3.628474235534668,3.628497838973999,8.784992360233446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.658203125,0.0,1495.937255859375,1895.4371337890625,0.0,2844.541259765625,0.9011955261230468,1.0,0.0,3.0,1.0,0.0
18005760,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8357685804367065,0.3735662400722503,0.3381973505020141,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.84669429063797,0.3896469175815582,0.3710854947566986,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8449110388755798,0.3868754506111145,0.2722768783569336,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177476525306702,0.3480913341045379,0.3320904672145843,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7128320336341858,0.2268383055925369,1.0348944664001465,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9771423339844,297.28448486328125,285.0176086425781,1.0,0.5460574626922607,0.5970525145530701,0.5970525145530701,1.0,1.0,-2.8196823596954346,1.1727503538131714,1.6469321250915527,0.5380014181137085,0.9598228335380554,0.9598228335380554,0.0,151.05682373046875,157.0,65944.5859375,0.0,2000.7486572265625,1.0,279.1424865722656,283.39599609375,299.4881286621094,303.6993713378906,293.1499938964844,293.1499938964844,278.8500061035156,33035.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383447527885437,1.0,0.0,0.0,3.706983804702759,3.707007884979248,9.169268651021412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.08984375,0.0,1574.970703125,1895.4371337890625,0.0,2826.25439453125,0.9158913493156432,1.0,0.0,3.0,1.0,0.0
18005820,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.834924578666687,0.3743127286434173,0.3391743302345276,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464395403862,0.391426682472229,0.3730113804340362,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441407084465027,0.3878373205661773,0.273163378238678,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174458146095276,0.3495853841304779,0.3337381780147552,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71211177110672,0.2273631244897842,1.0381009578704834,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077819824219,297.2776184082031,284.9183654785156,1.0,0.5478851795196533,0.5950276255607605,0.5950276255607605,1.0,1.0,-2.8300821781158447,1.175295114517212,1.6547870635986328,0.5384781360626221,0.8756452202796936,0.8756452202796936,0.0,152.67379760742188,145.0,66905.015625,0.0,2025.4249267578125,1.0,278.857177734375,283.2747802734375,299.5801696777344,303.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,37987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452478051185608,1.0,0.0,0.0,3.6188113689422607,3.61883544921875,8.738264796193107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2587890625,0.0,1513.490478515625,1895.4371337890625,0.0,2890.78271484375,0.9002732634544373,1.0,0.0,3.0,1.0,0.0
18005880,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.834924578666687,0.3743127286434173,0.3391743302345276,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464395403862,0.391426682472229,0.3730113804340362,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441407084465027,0.3878373205661773,0.273163378238678,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174458146095276,0.3495853841304779,0.3337381780147552,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.71211177110672,0.2273631244897842,1.0381009578704834,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077819824219,297.2776184082031,284.9183654785156,1.0,0.5478851795196533,0.5950276255607605,0.5950276255607605,1.0,1.0,-2.8300821781158447,1.175295114517212,1.6547870635986328,0.5384781360626221,0.8756452202796936,0.8756452202796936,0.0,152.67379760742188,145.0,66905.015625,0.0,2025.4249267578125,1.0,278.857177734375,283.2747802734375,299.5801696777344,303.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,37987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452478051185608,1.0,0.0,0.0,3.6188113689422607,3.61883544921875,8.738264796193107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2587890625,0.0,1513.490478515625,1895.4371337890625,0.0,2890.78271484375,0.9002732634544373,1.0,0.0,3.0,1.0,0.0
18005940,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424580693244934,0.3761899471282959,0.3403647840023041,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547461032867432,0.3939347267150879,0.3749564290046692,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518440127372742,0.3895779550075531,0.2740548253059387,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251088857650757,0.3516764044761657,0.3353259861469269,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185482382774353,0.2283027172088623,1.0407302379608154,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04217529296875,297.2780456542969,285.0230407714844,1.0,0.5461389422416687,0.5930027961730957,0.5930027961730957,1.0,1.0,-2.8399851322174072,1.1775925159454346,1.6623926162719729,0.5386837720870972,0.9851573705673218,0.9851573705673218,0.0,148.1424560546875,133.0,66749.5,0.0,2019.6846923828125,1.0,279.1430969238281,283.3865661621094,299.5963439941406,303.8641662597656,293.1499938964844,293.1499938964844,278.8500061035156,32656.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382774591445923,1.0,0.0,0.0,3.762073040008545,3.762097358703613,9.44382009038236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.55859375,0.0,1635.6783447265625,1895.4371337890625,0.0,2825.625732421875,0.927926242351532,1.0,0.0,3.0,1.0,0.0
18006000,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424580693244934,0.3761899471282959,0.3403647840023041,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547461032867432,0.3939347267150879,0.3749564290046692,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518440127372742,0.3895779550075531,0.2740548253059387,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251088857650757,0.3516764044761657,0.3353259861469269,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185482382774353,0.2283027172088623,1.0407302379608154,285.0251159667969,284.95001220703125,299.1153564453125,296.6141357421875,298.04217529296875,297.2780456542969,285.0230407714844,1.0,0.5461389422416687,0.5930027961730957,0.5930027961730957,1.0,1.0,-2.8399851322174072,1.1775925159454346,1.6623926162719729,0.5386837720870972,0.9851573705673218,0.9851573705673218,0.0,148.1424560546875,133.0,66749.5,0.0,2019.6846923828125,1.0,279.1430969238281,283.3865661621094,299.5963439941406,303.8641662597656,293.1499938964844,293.1499938964844,278.8500061035156,32656.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382774591445923,1.0,0.0,0.0,3.762073040008545,3.762097358703613,9.44382009038236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.55859375,0.0,1635.6783447265625,1895.4371337890625,0.0,2825.625732421875,0.927926242351532,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544071912765503,0.3770579695701599,0.3411359488964081,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678027987480164,0.3957405984401703,0.3765683174133301,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.864145040512085,0.3904513120651245,0.2746301591396332,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368340730667114,0.3531046509742737,0.3365714848041534,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282879948616028,0.2288353145122528,1.0423414707183838,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5422894358634949,0.5910136699676514,0.5910136699676514,1.0,1.0,-2.846982717514038,1.1785529851913452,1.668429613113403,0.5383561849594116,0.8868759870529175,0.8868759870529175,0.0,140.798583984375,121.0,67698.046875,0.0,1995.4801025390625,1.0,278.85675048828125,283.2505798339844,299.6806640625,304.0868530273437,293.1499938964844,293.1499938964844,279.1499938964844,38024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455933928489685,1.0,0.0,0.0,3.6807801723480233,3.680804967880249,9.040096529133734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.115234375,0.0,1582.9617919921875,1895.4371337890625,0.0,2894.016357421875,0.9139355421066284,1.0,0.0,3.0,1.0,0.0
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8544071912765503,0.3770579695701599,0.3411359488964081,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678027987480164,0.3957405984401703,0.3765683174133301,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.864145040512085,0.3904513120651245,0.2746301591396332,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368340730667114,0.3531046509742737,0.3365714848041534,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282879948616028,0.2288353145122528,1.0423414707183838,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.07196044921875,297.2718811035156,284.90753173828125,1.0,0.5422894358634949,0.5910136699676514,0.5910136699676514,1.0,1.0,-2.846982717514038,1.1785529851913452,1.668429613113403,0.5383561849594116,0.8868759870529175,0.8868759870529175,0.0,140.798583984375,121.0,67698.046875,0.0,1995.4801025390625,1.0,278.85675048828125,283.2505798339844,299.6806640625,304.0868530273437,293.1499938964844,293.1499938964844,279.1499938964844,38024.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455933928489685,1.0,0.0,0.0,3.6807801723480233,3.680804967880249,9.040096529133734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.115234375,0.0,1582.9617919921875,1895.4371337890625,0.0,2894.016357421875,0.9139355421066284,1.0,0.0,3.0,1.0,0.0
18006180,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8724995255470276,0.379050999879837,0.3422306776046753,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870521187782288,0.3983061015605926,0.3783523142337799,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825783729553223,0.3921832144260406,0.2753459513187408,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540959358215332,0.3551925122737884,0.3379334211349487,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423445582389832,0.2298067361116409,1.0441162586212158,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.105712890625,297.2735290527344,285.0223083496094,1.0,0.5372172594070435,0.589024543762207,0.589024543762207,1.0,1.0,-2.8550658226013184,1.1799949407577517,1.6750710010528564,0.5380697250366211,0.999687910079956,0.999687910079956,0.0,131.18055725097656,109.0,67428.1484375,0.0,1961.845947265625,1.0,279.1435241699219,283.3734436035156,299.69091796875,304.005859375,293.1499938964844,293.1499938964844,278.8500061035156,32880.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385524749755859,1.0,0.0,0.0,3.8122305870056152,3.812255620956421,9.697316727397265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.6806640625,0.0,1696.8817138671875,1895.4371337890625,0.0,2828.19384765625,0.9394283294677734,1.0,0.0,3.0,1.0,0.0
18006240,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8724995255470276,0.379050999879837,0.3422306776046753,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870521187782288,0.3983061015605926,0.3783523142337799,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825783729553223,0.3921832144260406,0.2753459513187408,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8540959358215332,0.3551925122737884,0.3379334211349487,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423445582389832,0.2298067361116409,1.0441162586212158,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.105712890625,297.2735290527344,285.0223083496094,1.0,0.5372172594070435,0.589024543762207,0.589024543762207,1.0,1.0,-2.8550658226013184,1.1799949407577517,1.6750710010528564,0.5380697250366211,0.999687910079956,0.999687910079956,0.0,131.18055725097656,109.0,67428.1484375,0.0,1961.845947265625,1.0,279.1435241699219,283.3734436035156,299.69091796875,304.005859375,293.1499938964844,293.1499938964844,278.8500061035156,32880.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385524749755859,1.0,0.0,0.0,3.8122305870056152,3.812255620956421,9.697316727397265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.6806640625,0.0,1696.8817138671875,1895.4371337890625,0.0,2828.19384765625,0.9394283294677734,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837340474128723,0.3796317875385284,0.3428218960762024,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988324403762817,0.399318516254425,0.3792887926101684,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8939521908760071,0.3927271366119385,0.2757374942302704,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648679256439209,0.3559942543506622,0.3386532962322235,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511146068572998,0.230152279138565,1.0451991558074951,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.1207275390625,297.2718811035156,284.875,1.0,0.5344557762145996,0.5880299806594849,0.5880299806594849,1.0,1.0,-2.8595447540283203,1.1808843612670898,1.678660273551941,0.5381001830101013,0.9060876369476318,0.9060876369476318,0.0,125.95301818847656,109.0,68532.1875,0.0,1943.61181640625,1.0,278.8939208984375,283.208740234375,299.7621765136719,304.2657470703125,293.1499938964844,293.1499938964844,278.8500061035156,36338.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443476557731628,1.0,0.0,0.0,3.8036949634552,3.803720474243164,9.65394065133296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.82421875,0.0,1713.619873046875,1895.4371337890625,0.0,2882.361328125,0.9381123781204224,1.0,0.0,3.0,1.0,0.0
18006360,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950570225715637,0.3799803853034973,0.3429711461067199,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9111153483390808,0.4001521170139313,0.3799006044864654,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9054701328277588,0.3930619060993194,0.2758475244045257,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8759652376174927,0.3566261231899261,0.3390775322914123,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601726651191711,0.230369359254837,1.0453500747680664,284.8990173339844,284.95001220703125,299.3607788085937,296.7531433105469,298.1343688964844,297.2681579589844,284.90185546875,1.0,0.5314359068870544,0.5870742201805115,0.5870742201805115,1.0,1.0,-2.86128568649292,1.1805760860443115,1.680709719657898,0.5375155210494995,0.8961211442947388,0.8961211442947388,0.0,120.8957061767578,97.0,68375.703125,0.0,1921.7491455078125,1.0,278.8565979003906,283.2327880859375,299.7709350585937,304.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,38124.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457087874412537,1.0,0.0,0.0,3.732111930847168,3.7321372032165527,9.293999028159304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.353515625,0.0,1642.705322265625,1895.4371337890625,0.0,2895.095947265625,0.92536598443985,1.0,0.0,3.0,1.0,0.0
