time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9277443885803224,0.3820274472236633,0.3440422713756561,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9464853405952454,0.402761310338974,0.3816514909267425,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396161437034608,0.3948096632957458,0.2765180468559265,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060243368148804,0.358727216720581,0.3403779566287994,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7851583957672119,0.2313656657934188,1.046910047531128,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.02740478515625,1.0,0.5252211093902588,0.5851627588272095,0.5851627588272095,1.0,1.0,-2.868913650512696,1.1818314790725708,1.6870821714401243,0.5371068120002747,1.0,1.0,0.0,109.5916976928711,85.0,67992.984375,0.0,1878.741455078125,1.0,279.1434936523437,283.36724853515625,299.7771911621094,304.1321716308594,293.1499938964844,293.1499938964844,278.8500061035156,33370.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386546969413757,1.0,0.0,0.0,3.8485090732574463,3.84853458404541,9.88276042335201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1171875,0.0,1744.6915283203125,1895.4371337890625,0.0,2829.1484375,0.947880208492279,1.0,0.0,3.0,1.0,0.0
18006480,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9277443885803224,0.3820274472236633,0.3440422713756561,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9464853405952454,0.402761310338974,0.3816514909267425,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396161437034608,0.3948096632957458,0.2765180468559265,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060243368148804,0.358727216720581,0.3403779566287994,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7851583957672119,0.2313656657934188,1.046910047531128,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.1668395996094,297.2707214355469,285.02740478515625,1.0,0.5252211093902588,0.5851627588272095,0.5851627588272095,1.0,1.0,-2.868913650512696,1.1818314790725708,1.6870821714401243,0.5371068120002747,1.0,1.0,0.0,109.5916976928711,85.0,67992.984375,0.0,1878.741455078125,1.0,279.1434936523437,283.36724853515625,299.7771911621094,304.1321716308594,293.1499938964844,293.1499938964844,278.8500061035156,33370.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386546969413757,1.0,0.0,0.0,3.8485090732574463,3.84853458404541,9.88276042335201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1171875,0.0,1744.6915283203125,1895.4371337890625,0.0,2829.1484375,0.947880208492279,1.0,0.0,3.0,1.0,0.0
18006540,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686837792396544,0.3829916715621948,0.3447921276092529,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848057627677916,0.4046396613121032,0.3832021653652191,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978630304336548,0.3956985473632812,0.2770061790943146,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480416178703308,0.3601663410663605,0.3414981067180633,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.816676676273346,0.231946974992752,1.0480759143829346,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187662839889526,0.5832512974739075,0.5832512974739075,1.0,1.0,-2.875021457672119,1.1823450326919556,1.6926764249801636,0.5364667773246765,0.905951976776123,0.905951976776123,0.0,98.33405303955078,103.0,68996.171875,0.0,1833.3084716796875,1.0,278.8568420410156,283.2194519042969,299.8520202636719,304.3470458984375,293.1499938964844,293.1499938964844,278.54998779296875,38013.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457214832305908,1.0,0.0,0.0,3.777920007705689,3.777945756912232,9.523549238110718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.4296875,0.0,1695.792236328125,1895.4371337890625,0.0,2895.21484375,0.9353426694869996,1.0,0.0,3.0,1.0,0.0
18006600,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9686837792396544,0.3829916715621948,0.3447921276092529,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848057627677916,0.4046396613121032,0.3832021653652191,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978630304336548,0.3956985473632812,0.2770061790943146,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9480416178703308,0.3601663410663605,0.3414981067180633,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.816676676273346,0.231946974992752,1.0480759143829346,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937866210937,297.265869140625,284.9004211425781,1.0,0.5187662839889526,0.5832512974739075,0.5832512974739075,1.0,1.0,-2.875021457672119,1.1823450326919556,1.6926764249801636,0.5364667773246765,0.905951976776123,0.905951976776123,0.0,98.33405303955078,103.0,68996.171875,0.0,1833.3084716796875,1.0,278.8568420410156,283.2194519042969,299.8520202636719,304.3470458984375,293.1499938964844,293.1499938964844,278.54998779296875,38013.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457214832305908,1.0,0.0,0.0,3.777920007705689,3.777945756912232,9.523549238110718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.4296875,0.0,1695.792236328125,1895.4371337890625,0.0,2895.21484375,0.9353426694869996,1.0,0.0,3.0,1.0,0.0
18006660,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9670975804328918,0.3838540315628052,0.345495343208313,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.984024465084076,0.406389832496643,0.3848161697387695,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770711064338684,0.3964367210865021,0.2774902284145355,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9468057155609132,0.3614555895328522,0.3426938354969024,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153424263000488,0.2323683649301529,1.0500179529190063,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191467285156,297.2601013183594,284.9017028808594,1.0,0.5210525989532471,0.5813692808151245,0.5813692808151245,1.0,1.0,-2.882152318954468,1.1833454370498655,1.698806881904602,0.5358681678771973,0.8483872413635254,0.8483872413635254,0.0,99.22545623779295,121.0,69279.546875,0.0,1849.0045166015625,1.0,278.55780029296875,283.1986083984375,299.8744506835937,304.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,39994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486180305480957,1.0,0.0,0.0,3.5676043033599854,3.5676281452178955,8.492716574437509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.18359375,0.0,1472.6265869140625,1895.4371337890625,0.0,2922.32861328125,0.8909708261489868,1.0,0.0,3.0,1.0,0.0
18006720,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9670975804328918,0.3838540315628052,0.345495343208313,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.984024465084076,0.406389832496643,0.3848161697387695,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770711064338684,0.3964367210865021,0.2774902284145355,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9468057155609132,0.3614555895328522,0.3426938354969024,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153424263000488,0.2323683649301529,1.0500179529190063,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191467285156,297.2601013183594,284.9017028808594,1.0,0.5210525989532471,0.5813692808151245,0.5813692808151245,1.0,1.0,-2.882152318954468,1.1833454370498655,1.698806881904602,0.5358681678771973,0.8483872413635254,0.8483872413635254,0.0,99.22545623779295,121.0,69279.546875,0.0,1849.0045166015625,1.0,278.55780029296875,283.1986083984375,299.8744506835937,304.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,39994.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486180305480957,1.0,0.0,0.0,3.5676043033599854,3.5676281452178955,8.492716574437509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.18359375,0.0,1472.6265869140625,1895.4371337890625,0.0,2922.32861328125,0.8909708261489868,1.0,0.0,3.0,1.0,0.0
18006780,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446155428886414,0.3859549164772033,0.347431480884552,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642518758773804,0.4090359210968017,0.3874115943908691,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9555121064186096,0.3981942534446716,0.2787756621837616,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232112169265748,0.3635340631008148,0.3447746038436889,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.797281801700592,0.2332984209060669,1.054984211921692,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.26385498046875,285.0104675292969,1.0,0.5282091498374939,0.5794872045516968,0.5794872045516968,1.0,1.0,-2.8976058959960938,1.188043236732483,1.7095625400543213,0.537064254283905,0.9494161009788512,0.9494161009788512,0.0,106.71078491210938,139.0,69112.21875,0.0,1910.693603515625,1.0,278.84185791015625,283.3142395019531,299.8820495605469,304.310302734375,293.1499938964844,293.1499938964844,278.54998779296875,33428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840453028678894,1.0,0.0,0.0,3.693402051925659,3.693426132202149,9.102202511712676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.220703125,0.0,1562.52734375,1895.4371337890625,0.0,2845.9482421875,0.9130844473838806,1.0,0.0,3.0,1.0,0.0
18006840,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446155428886414,0.3859549164772033,0.347431480884552,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642518758773804,0.4090359210968017,0.3874115943908691,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9555121064186096,0.3981942534446716,0.2787756621837616,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232112169265748,0.3635340631008148,0.3447746038436889,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.797281801700592,0.2332984209060669,1.054984211921692,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2490539550781,297.26385498046875,285.0104675292969,1.0,0.5282091498374939,0.5794872045516968,0.5794872045516968,1.0,1.0,-2.8976058959960938,1.188043236732483,1.7095625400543213,0.537064254283905,0.9494161009788512,0.9494161009788512,0.0,106.71078491210938,139.0,69112.21875,0.0,1910.693603515625,1.0,278.84185791015625,283.3142395019531,299.8820495605469,304.310302734375,293.1499938964844,293.1499938964844,278.54998779296875,33428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840453028678894,1.0,0.0,0.0,3.693402051925659,3.693426132202149,9.102202511712676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.220703125,0.0,1562.52734375,1895.4371337890625,0.0,2845.9482421875,0.9130844473838806,1.0,0.0,3.0,1.0,0.0
18006900,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.927942156791687,0.3864747583866119,0.3483757078647613,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487550854682922,0.4100082218647003,0.3887394368648529,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9390809535980223,0.3986658751964569,0.2794321477413177,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073207378387452,0.3642571270465851,0.3458499014377594,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847079038619995,0.2335597872734069,1.0577417612075806,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613525390625,297.2621154785156,284.88299560546875,1.0,0.5329535007476807,0.5785461664199829,0.5785461664199829,1.0,1.0,-2.9057376384735107,1.190542459487915,1.7151952981948853,0.5378210544586182,0.8668782114982605,0.8668782114982605,0.0,112.34626007080078,139.0,70124.90625,0.0,1951.8115234375,1.0,278.5965881347656,283.1691589355469,299.9471740722656,304.5625305175781,293.1499938964844,293.1499938964844,278.54998779296875,37235.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458621501922607,1.0,0.0,0.0,3.669152021408081,3.669176578521729,8.983068937595817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0791015625,0.0,1563.8765869140625,1895.4371337890625,0.0,2896.53076171875,0.9083361625671388,1.0,0.0,3.0,1.0,0.0
18006960,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9092576503753662,0.386793315410614,0.3489243686199188,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9300901293754578,0.4108228087425232,0.3897857666015625,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198858737945556,0.3989555239677429,0.2798435389995575,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.891037106513977,0.3648262321949005,0.3466702103614807,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707494497299194,0.2336937636137008,1.0597145557403564,284.9208984375,284.95001220703125,299.7257385253906,296.9351806640625,298.2720947265625,297.2585144042969,284.9226989746094,1.0,0.5380753874778748,0.5775191783905029,0.5775191783905029,1.0,1.0,-2.911508321762085,1.19188129901886,1.7196271419525146,0.5379084944725037,0.8737097978591919,0.8737097978591919,0.0,119.16423797607422,157.0,70054.25,0.0,1995.1258544921875,1.0,278.5575866699219,283.2026062011719,299.9508972167969,304.5170288085937,293.1499938964844,293.1499938964844,278.8500061035156,37881.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471088409423828,1.0,0.0,0.0,3.604239940643311,3.6042640209198,8.668035889058956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.556640625,0.0,1496.7564697265625,1895.4371337890625,0.0,2908.198974609375,0.8969814777374268,1.0,0.0,3.0,1.0,0.0
18007020,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798755407333374,0.3884681761264801,0.3507252633571625,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983107805252075,0.4131726324558258,0.3923826515674591,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889310359954834,0.4003566801548004,0.2810865342617035,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630679249763489,0.3665933609008789,0.3487419784069061,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470460534095764,0.2343505918979644,1.0648505687713623,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972412109375,297.25933837890625,285.0207824707031,1.0,0.5493924617767334,0.575465202331543,0.575465202331543,1.0,1.0,-2.926945924758911,1.1962664127349854,1.7306793928146362,0.5387725234031677,0.9790600538253784,0.9790600538253784,0.0,133.87628173828125,175.0,69959.65625,0.0,2094.222412109375,1.0,278.8429870605469,283.3074035644531,299.9493408203125,304.4355773925781,293.1499938964844,293.1499938964844,278.54998779296875,32685.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413333892822266,1.0,0.0,0.0,3.7477269172668457,3.747751235961914,9.37193249228585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.97265625,0.0,1619.1728515625,1895.4371337890625,0.0,2854.175537109375,0.9246932864189148,1.0,0.0,3.0,1.0,0.0
18007080,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798755407333374,0.3884681761264801,0.3507252633571625,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983107805252075,0.4131726324558258,0.3923826515674591,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889310359954834,0.4003566801548004,0.2810865342617035,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8630679249763489,0.3665933609008789,0.3487419784069061,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470460534095764,0.2343505918979644,1.0648505687713623,285.0227355957031,284.95001220703125,299.7896728515625,296.9620361328125,298.2972412109375,297.25933837890625,285.0207824707031,1.0,0.5493924617767334,0.575465202331543,0.575465202331543,1.0,1.0,-2.926945924758911,1.1962664127349854,1.7306793928146362,0.5387725234031677,0.9790600538253784,0.9790600538253784,0.0,133.87628173828125,175.0,69959.65625,0.0,2094.222412109375,1.0,278.8429870605469,283.3074035644531,299.9493408203125,304.4355773925781,293.1499938964844,293.1499938964844,278.54998779296875,32685.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413333892822266,1.0,0.0,0.0,3.7477269172668457,3.747751235961914,9.37193249228585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.97265625,0.0,1619.1728515625,1895.4371337890625,0.0,2854.175537109375,0.9246932864189148,1.0,0.0,3.0,1.0,0.0
18007140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535205721855164,0.3889105021953583,0.3520435690879822,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713758587837219,0.4146516323089599,0.3946564197540283,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618503212928772,0.4007611572742462,0.2820461988449096,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.838394045829773,0.3675605356693268,0.3505195081233978,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262042760848999,0.2344529777765274,1.0691406726837158,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153991699219,297.25128173828125,284.9122009277344,1.0,0.5613702535629272,0.5734112858772278,0.5734112858772278,1.0,1.0,-2.93971848487854,1.199387788772583,1.740330696105957,0.5391327738761902,0.8866050839424133,0.8866050839424133,0.0,150.65005493164062,193.0,70931.515625,0.0,2200.046630859375,1.0,278.556884765625,283.176025390625,300.0062561035156,304.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,37832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490719795227051,1.0,0.0,0.0,3.669013261795044,3.6690378189086914,8.982388521872053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.169921875,0.0,1568.206787109375,1895.4371337890625,0.0,2926.579345703125,0.9112216234207152,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535205721855164,0.3889105021953583,0.3520435690879822,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8713758587837219,0.4146516323089599,0.3946564197540283,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618503212928772,0.4007611572742462,0.2820461988449096,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.838394045829773,0.3675605356693268,0.3505195081233978,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262042760848999,0.2344529777765274,1.0691406726837158,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3153991699219,297.25128173828125,284.9122009277344,1.0,0.5613702535629272,0.5734112858772278,0.5734112858772278,1.0,1.0,-2.93971848487854,1.199387788772583,1.740330696105957,0.5391327738761902,0.8866050839424133,0.8866050839424133,0.0,150.65005493164062,193.0,70931.515625,0.0,2200.046630859375,1.0,278.556884765625,283.176025390625,300.0062561035156,304.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,37832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490719795227051,1.0,0.0,0.0,3.669013261795044,3.6690378189086914,8.982388521872053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.169921875,0.0,1568.206787109375,1895.4371337890625,0.0,2926.579345703125,0.9112216234207152,1.0,0.0,3.0,1.0,0.0
18007260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.832902729511261,0.3903588950634002,0.3536835014820099,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499755263328552,0.4168080985546112,0.3971316218376159,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8404942750930786,0.401936262845993,0.2831725776195526,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.818703830242157,0.3691047430038452,0.3524454534053802,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082132697105408,0.2348860800266266,1.0736297369003296,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371887207031,297.2509155273437,285.019775390625,1.0,0.5736004114151001,0.571278989315033,0.571278989315033,1.0,1.0,-2.953722715377808,1.202934741973877,1.7507878541946411,0.5394353866577148,0.9949277639389038,0.9949277639389038,0.0,167.88133239746094,181.0,70708.109375,0.0,2311.27734375,1.0,278.84344482421875,283.29156494140625,299.99420166015625,304.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32887.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433873057365417,1.0,0.0,0.0,3.801506996154785,3.801532030105591,9.642837994761069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.56640625,0.0,1684.0970458984375,1895.4371337890625,0.0,2873.37841796875,0.9369970560073853,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.832902729511261,0.3903588950634002,0.3536835014820099,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499755263328552,0.4168080985546112,0.3971316218376159,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8404942750930786,0.401936262845993,0.2831725776195526,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.818703830242157,0.3691047430038452,0.3524454534053802,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7082132697105408,0.2348860800266266,1.0736297369003296,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3371887207031,297.2509155273437,285.019775390625,1.0,0.5736004114151001,0.571278989315033,0.571278989315033,1.0,1.0,-2.953722715377808,1.202934741973877,1.7507878541946411,0.5394353866577148,0.9949277639389038,0.9949277639389038,0.0,167.88133239746094,181.0,70708.109375,0.0,2311.27734375,1.0,278.84344482421875,283.29156494140625,299.99420166015625,304.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32887.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433873057365417,1.0,0.0,0.0,3.801506996154785,3.801532030105591,9.642837994761069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.56640625,0.0,1684.0970458984375,1895.4371337890625,0.0,2873.37841796875,0.9369970560073853,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276088237762451,0.3906739056110382,0.3544561862945556,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449824452400208,0.4181661605834961,0.3988411724567413,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350198268890381,0.4021996259689331,0.2837013006210327,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136882185935974,0.3699207007884979,0.3536305129528045,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029170393943787,0.2348427921533584,1.0750991106033323,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537902832031,297.2425537109375,284.9029541015625,1.0,0.5769471526145935,0.5691467523574829,0.5691467523574829,1.0,1.0,-2.960547685623169,1.203202486038208,1.757345199584961,0.5383247137069702,0.8935904502868652,0.8935904502868652,0.0,173.29629516601562,169.0,71571.3984375,0.0,2350.790283203125,1.0,278.5565185546875,283.15399169921875,300.0463562011719,304.7208557128906,293.1499938964844,293.1499938964844,278.8500061035156,38094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507159352302551,1.0,0.0,0.0,3.719106674194336,3.7191317081451416,9.22933850233676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.8349609375,0.0,1627.3887939453125,1895.4371337890625,0.0,2941.9765625,0.9224867820739746,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276088237762451,0.3906739056110382,0.3544561862945556,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449824452400208,0.4181661605834961,0.3988411724567413,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350198268890381,0.4021996259689331,0.2837013006210327,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136882185935974,0.3699207007884979,0.3536305129528045,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029170393943787,0.2348427921533584,1.0750991106033323,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3537902832031,297.2425537109375,284.9029541015625,1.0,0.5769471526145935,0.5691467523574829,0.5691467523574829,1.0,1.0,-2.960547685623169,1.203202486038208,1.757345199584961,0.5383247137069702,0.8935904502868652,0.8935904502868652,0.0,173.29629516601562,169.0,71571.3984375,0.0,2350.790283203125,1.0,278.5565185546875,283.15399169921875,300.0463562011719,304.7208557128906,293.1499938964844,293.1499938964844,278.8500061035156,38094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507159352302551,1.0,0.0,0.0,3.719106674194336,3.7191317081451416,9.22933850233676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.8349609375,0.0,1627.3887939453125,1895.4371337890625,0.0,2941.9765625,0.9224867820739746,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284317255020142,0.3913373053073883,0.354728490114212,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461193442344666,0.4191801846027374,0.399553894996643,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357905149459839,0.4026854038238525,0.2838488519191742,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146417737007141,0.3705983757972717,0.354062020778656,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035182118415833,0.234996348619461,1.075087070465088,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641357421875,297.2419738769531,285.0306091308594,1.0,0.5767710208892822,0.5680806040763855,0.5680806040763855,1.0,1.0,-2.9624085426330566,1.202651023864746,1.7597575187683103,0.5372770428657532,0.9825712442398072,0.9825712442398072,0.0,172.80186462402344,169.0,70859.1484375,0.0,2351.64599609375,1.0,278.8038330078125,283.292724609375,300.0111694335937,304.51959228515625,293.1499938964844,293.1499938964844,278.8500061035156,33996.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455433249473572,1.0,0.0,0.0,3.767672300338745,3.767697095870972,9.471952466810762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5322265625,0.0,1652.595458984375,1895.4371337890625,0.0,2893.547607421875,0.9319081902503968,1.0,0.0,3.0,1.0,0.0
18007560,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315702676773071,0.3922420740127563,0.3554000556468963,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8495840430259705,0.4203777611255646,0.4005434811115265,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388281464576721,0.4033543765544891,0.2842172682285309,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8177847266197205,0.3714272379875183,0.3547159433364868,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062221169471741,0.2352807074785232,1.0757441520690918,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3758544921875,297.2435913085937,285.0146484375,1.0,0.5758867263793945,0.5670583844184875,0.5670583844184875,1.0,1.0,-2.9664223194122314,1.2030932903289795,1.763329029083252,0.5367664694786072,1.0,1.0,0.0,170.6085968017578,157.0,71117.1015625,0.0,2347.776123046875,1.0,278.84356689453125,283.27691650390625,300.0325012207031,304.6018981933594,293.1499938964844,293.1499938964844,278.54998779296875,33243.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443723917007446,1.0,0.0,0.0,3.836045265197754,3.8360707759857178,9.81885250439518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.29296875,0.0,1728.4981689453125,1895.4371337890625,0.0,2882.592529296875,0.9451277256011964,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839771032333374,0.3928101062774658,0.3559533059597015,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588356971740723,0.4219051897525787,0.4019384980201721,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470016717910767,0.4036660194396972,0.2844352126121521,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259871602058411,0.3722777664661407,0.3554646372795105,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134305238723755,0.235356867313385,1.0754811763763428,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3933410644531,297.2373962402344,284.8983764648437,1.0,0.5723105072975159,0.5650138854980469,0.5650138854980469,1.0,1.0,-2.969618797302246,1.2017966508865356,1.767822027206421,0.5347926616668701,0.8957223296165466,0.8957223296165466,0.0,164.19131469726562,145.0,71878.3046875,0.0,2321.02880859375,1.0,278.5561218261719,283.14129638671875,300.0841979980469,304.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38367.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509800434112549,1.0,0.0,0.0,3.7447664737701416,3.7447919845581055,9.35713273975125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1552734375,0.0,1659.3558349609375,1895.4371337890625,0.0,2944.451171875,0.9283578395843506,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.839771032333374,0.3928101062774658,0.3559533059597015,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8588356971740723,0.4219051897525787,0.4019384980201721,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8470016717910767,0.4036660194396972,0.2844352126121521,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259871602058411,0.3722777664661407,0.3554646372795105,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134305238723755,0.235356867313385,1.0754811763763428,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3933410644531,297.2373962402344,284.8983764648437,1.0,0.5723105072975159,0.5650138854980469,0.5650138854980469,1.0,1.0,-2.969618797302246,1.2017966508865356,1.767822027206421,0.5347926616668701,0.8957223296165466,0.8957223296165466,0.0,164.19131469726562,145.0,71878.3046875,0.0,2321.02880859375,1.0,278.5561218261719,283.14129638671875,300.0841979980469,304.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38367.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509800434112549,1.0,0.0,0.0,3.7447664737701416,3.7447919845581055,9.35713273975125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.1552734375,0.0,1659.3558349609375,1895.4371337890625,0.0,2944.451171875,0.9283578395843506,1.0,0.0,3.0,1.0,0.0
18007740,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.852887749671936,0.3945572674274444,0.3568353950977325,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732731938362122,0.4242755174636841,0.4035403430461883,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601273894309998,0.4048961699008941,0.2848078310489654,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385751843452454,0.3738523721694946,0.3563486933708191,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239870429039001,0.2359279841184616,1.075506329536438,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.41619873046875,297.2403564453125,285.0153503417969,1.0,0.567314624786377,0.562969446182251,0.562969446182251,1.0,1.0,-2.9741370677948,1.2010736465454102,1.7730635404586792,0.5328723192214966,1.0,1.0,0.0,154.99147033691406,133.0,71354.96875,0.0,2282.474609375,1.0,278.8438720703125,283.2701110839844,300.07110595703125,304.65728759765625,293.1499938964844,293.1499938964844,278.54998779296875,33457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442158102989197,1.0,0.0,0.0,3.8547251224517822,3.854750633239746,9.91471210909367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.380859375,0.0,1752.992431640625,1895.4371337890625,0.0,2881.1279296875,0.9493690729141236,1.0,0.0,3.0,1.0,0.0
18007800,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.852887749671936,0.3945572674274444,0.3568353950977325,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732731938362122,0.4242755174636841,0.4035403430461883,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601273894309998,0.4048961699008941,0.2848078310489654,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8385751843452454,0.3738523721694946,0.3563486933708191,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239870429039001,0.2359279841184616,1.075506329536438,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.41619873046875,297.2403564453125,285.0153503417969,1.0,0.567314624786377,0.562969446182251,0.562969446182251,1.0,1.0,-2.9741370677948,1.2010736465454102,1.7730635404586792,0.5328723192214966,1.0,1.0,0.0,154.99147033691406,133.0,71354.96875,0.0,2282.474609375,1.0,278.8438720703125,283.2701110839844,300.07110595703125,304.65728759765625,293.1499938964844,293.1499938964844,278.54998779296875,33457.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442158102989197,1.0,0.0,0.0,3.8547251224517822,3.854750633239746,9.91471210909367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.380859375,0.0,1752.992431640625,1895.4371337890625,0.0,2881.1279296875,0.9493690729141236,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.868996262550354,0.3951927423477173,0.3573320508003235,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909074664115906,0.4259012639522552,0.4048962295055389,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763542175292969,0.4052684903144836,0.2849650084972381,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540315628051758,0.3747599124908447,0.3570115864276886,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363706231117249,0.2361115664243698,1.0750763416290283,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4341125488281,297.2353515625,284.8993530273437,1.0,0.5615159869194031,0.5610396265983582,0.5610396265983582,1.0,1.0,-2.97684097290039,1.199639081954956,1.777202010154724,0.5308321714401245,0.9002254009246826,0.9002254009246826,0.0,144.92701721191406,121.0,72121.9296875,0.0,2236.19189453125,1.0,278.55682373046875,283.1347961425781,300.12274169921875,304.8352355957031,293.1499938964844,293.1499938964844,278.8500061035156,38355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505853414535522,1.0,0.0,0.0,3.763514280319214,3.7635397911071777,9.451057962905908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4248046875,0.0,1681.337158203125,1895.4371337890625,0.0,2940.75341796875,0.9325099587440492,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.868996262550354,0.3951927423477173,0.3573320508003235,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909074664115906,0.4259012639522552,0.4048962295055389,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763542175292969,0.4052684903144836,0.2849650084972381,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540315628051758,0.3747599124908447,0.3570115864276886,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363706231117249,0.2361115664243698,1.0750763416290283,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.4341125488281,297.2353515625,284.8993530273437,1.0,0.5615159869194031,0.5610396265983582,0.5610396265983582,1.0,1.0,-2.97684097290039,1.199639081954956,1.777202010154724,0.5308321714401245,0.9002254009246826,0.9002254009246826,0.0,144.92701721191406,121.0,72121.9296875,0.0,2236.19189453125,1.0,278.55682373046875,283.1347961425781,300.12274169921875,304.8352355957031,293.1499938964844,293.1499938964844,278.8500061035156,38355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505853414535522,1.0,0.0,0.0,3.763514280319214,3.7635397911071777,9.451057962905908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.4248046875,0.0,1681.337158203125,1895.4371337890625,0.0,2940.75341796875,0.9325099587440492,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907008171081543,0.3969607949256897,0.3581673502922058,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9145801663398744,0.4283426702022552,0.4064916670322418,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980416655540466,0.4065411388874054,0.2853125333786011,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8748829960823059,0.3763760328292846,0.3578595519065857,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7528978586196899,0.2367611676454544,1.0751086473464966,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571838378906,297.2391052246094,285.0196838378906,1.0,0.5552498698234558,0.5591098070144653,0.5591098070144653,1.0,1.0,-2.9812302589416504,1.1989439725875854,1.7822864055633545,0.528934895992279,1.0,1.0,0.0,133.69149780273438,109.0,71556.9453125,0.0,2186.829833984375,1.0,278.84393310546875,283.2673034667969,300.1102294921875,304.7107849121094,293.1499938964844,293.1499938964844,278.54998779296875,33670.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438175320625305,1.0,0.0,0.0,3.8675830364227295,3.867608785629273,9.980966524381074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.7099609375,0.0,1770.514404296875,1895.4371337890625,0.0,2877.402587890625,0.9523407220840454,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907008171081543,0.3969607949256897,0.3581673502922058,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9145801663398744,0.4283426702022552,0.4064916670322418,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8980416655540466,0.4065411388874054,0.2853125333786011,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8748829960823059,0.3763760328292846,0.3578595519065857,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7528978586196899,0.2367611676454544,1.0751086473464966,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4571838378906,297.2391052246094,285.0196838378906,1.0,0.5552498698234558,0.5591098070144653,0.5591098070144653,1.0,1.0,-2.9812302589416504,1.1989439725875854,1.7822864055633545,0.528934895992279,1.0,1.0,0.0,133.69149780273438,109.0,71556.9453125,0.0,2186.829833984375,1.0,278.84393310546875,283.2673034667969,300.1102294921875,304.7107849121094,293.1499938964844,293.1499938964844,278.54998779296875,33670.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438175320625305,1.0,0.0,0.0,3.8675830364227295,3.867608785629273,9.980966524381074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.7099609375,0.0,1770.514404296875,1895.4371337890625,0.0,2877.402587890625,0.9523407220840454,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9035678505897522,0.3973999321460724,0.3586313724517822,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9297621250152588,0.4292722046375274,0.4073460102081299,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9112257957458496,0.4068478941917419,0.2855315208435058,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874198198318481,0.3769306242465973,0.3583384156227112,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7629935145378113,0.2369461059570312,1.0753966569900513,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4667663574219,297.2379455566406,284.8745422363281,1.0,0.5520747303962708,0.5581449270248413,0.5581449270248413,1.0,1.0,-2.984005689620972,1.1988240480422974,1.785181760787964,0.5281949043273926,0.9154677987098694,0.9154677987098694,0.0,127.93138122558594,109.0,72599.6328125,0.0,2162.373046875,1.0,278.5937194824219,283.1053466796875,300.1650085449219,304.951171875,293.1499938964844,293.1499938964844,278.54998779296875,36751.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491215109825134,1.0,0.0,0.0,3.8530116081237793,3.853037834167481,9.90589910543349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.8291015625,0.0,1776.9110107421875,1895.4371337890625,0.0,2927.043212890625,0.949562966823578,1.0,0.0,3.0,1.0,0.0
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9171955585479736,0.3975861668586731,0.3586306571960449,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.944852352142334,0.4300135970115661,0.4078596532344818,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254523515701294,0.4069393277168274,0.2854645848274231,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000299572944641,0.3773066997528076,0.3585115373134613,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732877731323242,0.2370013445615768,1.074765682220459,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4749450683594,297.2345275878906,284.8989562988281,1.0,0.5487138032913208,0.5571938157081604,0.5571938157081604,1.0,1.0,-2.983994245529175,1.1974929571151731,1.7865012884140017,0.5268354415893555,0.904235303401947,0.904235303401947,0.0,122.4941864013672,97.0,72363.1171875,0.0,2134.684326171875,1.0,278.55633544921875,283.1271057128906,300.1619567871094,304.8912048339844,293.1499938964844,293.1499938964844,278.25,38325.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501958250999451,1.0,0.0,0.0,3.781682729721069,3.781708478927612,9.542528687234153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.671875,0.0,1702.6949462890625,1895.4371337890625,0.0,2937.10498046875,0.9365301728248596,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513198733329772,0.3981682360172272,0.3586219251155853,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771602749824524,0.4316214919090271,0.4088529348373413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590629935264589,0.4072602987289428,0.2852994799613952,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330388307571412,0.3781478404998779,0.3588007092475891,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798488199710846,0.2371448427438736,1.0731637477874756,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4922790527344,297.22979736328125,284.89898681640625,1.0,0.541714072227478,0.5552916526794434,0.5552916526794434,1.0,1.0,-2.9833993911743164,1.1945734024047852,1.7888258695602417,0.5238813161849976,0.8460083603858948,0.8460083603858948,0.0,111.31473541259766,115.0,72386.953125,0.0,2076.7802734375,1.0,278.2577209472656,283.10662841796875,300.1662902832031,304.9083557128906,293.1499938964844,293.1499938964844,278.54998779296875,40156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524320721626282,1.0,0.0,0.0,3.567742109298706,3.567766189575196,8.493373115925351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1513671875,0.0,1473.9656982421875,1895.4371337890625,0.0,2958.05517578125,0.8910143375396729,1.0,0.0,3.0,1.0,0.0
