time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9513198733329772,0.3981682360172272,0.3586219251155853,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9771602749824524,0.4316214919090271,0.4088529348373413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590629935264589,0.4072602987289428,0.2852994799613952,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330388307571412,0.3781478404998779,0.3588007092475891,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798488199710846,0.2371448427438736,1.0731637477874756,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4922790527344,297.22979736328125,284.89898681640625,1.0,0.541714072227478,0.5552916526794434,0.5552916526794434,1.0,1.0,-2.9833993911743164,1.1945734024047852,1.7888258695602417,0.5238813161849976,0.8460083603858948,0.8460083603858948,0.0,111.31473541259766,115.0,72386.953125,0.0,2076.7802734375,1.0,278.2577209472656,283.10662841796875,300.1662902832031,304.9083557128906,293.1499938964844,293.1499938964844,278.54998779296875,40156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524320721626282,1.0,0.0,0.0,3.567742109298706,3.567766189575196,8.493373115925351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1513671875,0.0,1473.9656982421875,1895.4371337890625,0.0,2958.05517578125,0.8910143375396729,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538623690605164,0.4000429809093475,0.360088586807251,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797408580780028,0.4342086315155029,0.4111000895500183,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611217975616456,0.4086640775203705,0.2861266136169433,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356669187545776,0.3798593282699585,0.36024209856987,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000617623329163,0.2378766536712646,1.0758386850357056,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5160217285156,297.23541259765625,285.0018920898437,1.0,0.5439171195030212,0.5533894896507263,0.5533894896507263,1.0,1.0,-2.993792057037353,1.1964521408081057,1.797339916229248,0.523106038570404,0.9387742280960084,0.9387742280960084,0.0,111.36071014404295,133.0,72028.9765625,0.0,2094.89306640625,1.0,278.54180908203125,283.22021484375,300.1606750488281,304.7918701171875,293.1499938964844,293.1499938964844,278.25,33818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443024158477783,1.0,0.0,0.0,3.67944073677063,3.67946457862854,9.033517471834784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.310546875,0.0,1549.7142333984375,1895.4371337890625,0.0,2881.93798828125,0.910247266292572,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9538623690605164,0.4000429809093475,0.360088586807251,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797408580780028,0.4342086315155029,0.4111000895500183,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611217975616456,0.4086640775203705,0.2861266136169433,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356669187545776,0.3798593282699585,0.36024209856987,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000617623329163,0.2378766536712646,1.0758386850357056,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5160217285156,297.23541259765625,285.0018920898437,1.0,0.5439171195030212,0.5533894896507263,0.5533894896507263,1.0,1.0,-2.993792057037353,1.1964521408081057,1.797339916229248,0.523106038570404,0.9387742280960084,0.9387742280960084,0.0,111.36071014404295,133.0,72028.9765625,0.0,2094.89306640625,1.0,278.54180908203125,283.22021484375,300.1606750488281,304.7918701171875,293.1499938964844,293.1499938964844,278.25,33818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443024158477783,1.0,0.0,0.0,3.67944073677063,3.67946457862854,9.033517471834784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.310546875,0.0,1549.7142333984375,1895.4371337890625,0.0,2881.93798828125,0.910247266292572,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298546314239502,0.4006355106830597,0.3612053394317627,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591792225837708,0.435930848121643,0.4132474958896637,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373763799667358,0.4090933203697204,0.2868368029594421,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119287729263306,0.3807947337627411,0.361635684967041,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817698121070862,0.2380998581647873,1.079009175300598,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5338134765625,297.23150634765625,284.92352294921875,1.0,0.5506636500358582,0.5515176653862,0.5515176653862,1.0,1.0,-3.004061460494995,1.1982457637786863,1.8058156967163088,0.5224985480308533,0.8676876425743103,0.8676876425743103,0.0,119.7322769165039,151.0,72800.421875,0.0,2155.553955078125,1.0,278.2575378417969,283.1185302734375,300.2137756347656,304.9708557128906,293.1499938964844,293.1499938964844,278.54998779296875,37976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500246405601501,1.0,0.0,0.0,3.579747438430786,3.5797712802886963,8.550629786441277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.265625,0.0,1470.907470703125,1895.4371337890625,0.0,2935.501708984375,0.8916897773742676,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298546314239502,0.4006355106830597,0.3612053394317627,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9591792225837708,0.435930848121643,0.4132474958896637,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373763799667358,0.4090933203697204,0.2868368029594421,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119287729263306,0.3807947337627411,0.361635684967041,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817698121070862,0.2380998581647873,1.079009175300598,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5338134765625,297.23150634765625,284.92352294921875,1.0,0.5506636500358582,0.5515176653862,0.5515176653862,1.0,1.0,-3.004061460494995,1.1982457637786863,1.8058156967163088,0.5224985480308533,0.8676876425743103,0.8676876425743103,0.0,119.7322769165039,151.0,72800.421875,0.0,2155.553955078125,1.0,278.2575378417969,283.1185302734375,300.2137756347656,304.9708557128906,293.1499938964844,293.1499938964844,278.54998779296875,37976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500246405601501,1.0,0.0,0.0,3.579747438430786,3.5797712802886963,8.550629786441277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.265625,0.0,1470.907470703125,1895.4371337890625,0.0,2935.501708984375,0.8916897773742676,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007685780525208,0.4020192623138428,0.3626877963542938,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929785132408142,0.4382229149341583,0.4157113432884216,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070867300033568,0.4101465344429016,0.2877856492996216,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854383230209351,0.3822053074836731,0.3632931709289551,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596638202667236,0.2385774552822113,1.0829635858535769,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550842285156,297.233642578125,285.0114440917969,1.0,0.5599981546401978,0.5496457815170288,0.5496457815170288,1.0,1.0,-3.016685009002685,1.2010408639907837,1.815644264221192,0.5222022533416748,0.9627137780189514,0.9627137780189514,0.0,132.0499267578125,169.0,72625.203125,0.0,2241.111572265625,1.0,278.5427551269531,283.2159729003906,300.20574951171875,304.8756103515625,293.1499938964844,293.1499938964844,278.25,32931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441932797431946,1.0,0.0,0.0,3.7164347171783447,3.716458797454834,9.21608148019004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.8544921875,0.0,1584.9658203125,1895.4371337890625,0.0,2880.917236328125,0.9177662134170532,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9007685780525208,0.4020192623138428,0.3626877963542938,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929785132408142,0.4382229149341583,0.4157113432884216,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070867300033568,0.4101465344429016,0.2877856492996216,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854383230209351,0.3822053074836731,0.3632931709289551,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596638202667236,0.2385774552822113,1.0829635858535769,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5550842285156,297.233642578125,285.0114440917969,1.0,0.5599981546401978,0.5496457815170288,0.5496457815170288,1.0,1.0,-3.016685009002685,1.2010408639907837,1.815644264221192,0.5222022533416748,0.9627137780189514,0.9627137780189514,0.0,132.0499267578125,169.0,72625.203125,0.0,2241.111572265625,1.0,278.5427551269531,283.2159729003906,300.20574951171875,304.8756103515625,293.1499938964844,293.1499938964844,278.25,32931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441932797431946,1.0,0.0,0.0,3.7164347171783447,3.716458797454834,9.21608148019004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.8544921875,0.0,1584.9658203125,1895.4371337890625,0.0,2880.917236328125,0.9177662134170532,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871262669563293,0.4021714329719543,0.3633825480937958,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9142947196960448,0.4389939904212951,0.4169347584247589,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931355476379395,0.4102593064308166,0.2882501780986786,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722739815711975,0.382578045129776,0.3641193509101867,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7487935423851013,0.2385990917682647,1.085004210472107,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56329345703125,297.2308959960937,284.8777160644531,1.0,0.5652635097503662,0.5487098693847656,0.5487098693847656,1.0,1.0,-3.0230014324188232,1.202408790588379,1.8205925226211548,0.522130012512207,0.8735873699188232,0.8735873699188232,0.0,139.34718322753906,169.0,73602.5859375,0.0,2290.024658203125,1.0,278.29620361328125,283.0654602050781,300.2586975097656,305.117919921875,293.1499938964844,293.1499938964844,278.25,37038.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497637510299683,1.0,0.0,0.0,3.692238807678223,3.69226336479187,9.096468716052186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.6455078125,0.0,1588.5283203125,1895.4371337890625,0.0,2933.0576171875,0.9133666157722472,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8730815649032593,0.4021503925323486,0.3636642098426819,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994795083999634,0.4396267235279083,0.4178513288497925,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789079189300537,0.4102166593074798,0.288460373878479,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589616417884827,0.3828131258487701,0.3646694421768188,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378928065299988,0.2385033220052719,1.0861791372299194,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5702514648437,297.2265930175781,284.9150695800781,1.0,0.5706349611282349,0.5476649403572083,0.5476649403572083,1.0,1.0,-3.0267698764801025,1.2025090456008911,1.8242607116699217,0.5213162302970886,0.8770209550857544,0.8770209550857544,0.0,147.4580841064453,187.0,73449.90625,0.0,2338.706787109375,1.0,278.2574157714844,283.0970458984375,300.2534484863281,305.0567626953125,293.1499938964844,293.1499938964844,278.54998779296875,37903.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509941697120667,1.0,0.0,0.0,3.626878261566162,3.6269023418426514,8.777265634307696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.9599609375,0.0,1521.7489013671875,1895.4371337890625,0.0,2944.58349609375,0.9019256234169006,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503268957138062,0.4032557904720306,0.3649992644786834,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758326172828674,0.4417218863964081,0.4202526211738586,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555914163589478,0.4110484719276428,0.2893426120281219,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8373850584030151,0.3840034604072571,0.3662460446357727,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197478413581848,0.2387512922286987,1.089758038520813,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.589599609375,297.22711181640625,285.0102233886719,1.0,0.5819248557090759,0.5455752015113831,0.5455752015113831,1.0,1.0,-3.0385122299194336,1.2044930458068848,1.8340193033218384,0.5203847885131836,0.9743505120277404,0.9743505120277404,0.0,163.84921264648438,205.0,73195.8359375,0.0,2445.127685546875,1.0,278.5431213378906,283.2022705078125,300.24029541015625,304.9498291015625,293.1499938964844,293.1499938964844,278.25,33038.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453630805015564,1.0,0.0,0.0,3.7568769454956055,3.756901502609253,9.417751698492792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.0537109375,0.0,1632.5518798828125,1895.4371337890625,0.0,2891.861083984375,0.9269785284996032,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503268957138062,0.4032557904720306,0.3649992644786834,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758326172828674,0.4417218863964081,0.4202526211738586,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555914163589478,0.4110484719276428,0.2893426120281219,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8373850584030151,0.3840034604072571,0.3662460446357727,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197478413581848,0.2387512922286987,1.089758038520813,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.589599609375,297.22711181640625,285.0102233886719,1.0,0.5819248557090759,0.5455752015113831,0.5455752015113831,1.0,1.0,-3.0385122299194336,1.2044930458068848,1.8340193033218384,0.5203847885131836,0.9743505120277404,0.9743505120277404,0.0,163.84921264648438,205.0,73195.8359375,0.0,2445.127685546875,1.0,278.5431213378906,283.2022705078125,300.24029541015625,304.9498291015625,293.1499938964844,293.1499938964844,278.25,33038.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453630805015564,1.0,0.0,0.0,3.7568769454956055,3.756901502609253,9.417751698492792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.0537109375,0.0,1632.5518798828125,1895.4371337890625,0.0,2891.861083984375,0.9269785284996032,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.830417811870575,0.4031786322593689,0.3658745288848877,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549647331237793,0.4429817199707031,0.4223463535308838,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8352994918823242,0.4109633564949035,0.2899741232395172,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183137774467468,0.3844472765922546,0.3675555288791656,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701759397983551,0.2385002970695495,1.0925861597061155,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6034545898437,297.2193298339844,284.91046142578125,1.0,0.5934364795684814,0.5434854030609131,0.5434854030609131,1.0,1.0,-3.0478224754333496,1.2053439617156982,1.8424783945083616,0.5190460085868835,0.8839386105537415,0.8839386105537415,0.0,181.55615234375,193.0,74007.5078125,0.0,2554.564453125,1.0,278.25689697265625,283.0802307128906,300.2854919433594,305.1266784667969,293.1499938964844,293.1499938964844,278.54998779296875,38017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520967960357666,1.0,0.0,0.0,3.666364908218384,3.6663894653320312,8.969425948635035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.833984375,0.0,1566.6181640625,1895.4371337890625,0.0,2954.913818359375,0.9108049273490906,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.830417811870575,0.4031786322593689,0.3658745288848877,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549647331237793,0.4429817199707031,0.4223463535308838,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8352994918823242,0.4109633564949035,0.2899741232395172,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183137774467468,0.3844472765922546,0.3675555288791656,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701759397983551,0.2385002970695495,1.0925861597061155,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.6034545898437,297.2193298339844,284.91046142578125,1.0,0.5934364795684814,0.5434854030609131,0.5434854030609131,1.0,1.0,-3.0478224754333496,1.2053439617156982,1.8424783945083616,0.5190460085868835,0.8839386105537415,0.8839386105537415,0.0,181.55615234375,193.0,74007.5078125,0.0,2554.564453125,1.0,278.25689697265625,283.0802307128906,300.2854919433594,305.1266784667969,293.1499938964844,293.1499938964844,278.54998779296875,38017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520967960357666,1.0,0.0,0.0,3.666364908218384,3.6663894653320312,8.969425948635035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.833984375,0.0,1566.6181640625,1895.4371337890625,0.0,2954.913818359375,0.9108049273490906,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8262979388237,0.4041855037212372,0.3666542172431946,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.851162850856781,0.4450177252292633,0.4242097437381744,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310189247131348,0.4117313325405121,0.2904536426067352,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143280744552612,0.3855554759502411,0.3685732781887054,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974549889564514,0.2386493980884552,1.093442440032959,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220397949219,297.22003173828125,285.0073547363281,1.0,0.5962135791778564,0.5414389967918396,0.5414389967918396,1.0,1.0,-3.053828477859497,1.2047922611236572,1.8490360975265503,0.5169315934181213,0.9806016087532043,0.9806016087532043,0.0,186.24903869628903,181.0,73591.359375,0.0,2590.4619140625,1.0,278.5433654785156,283.1894226074219,300.2702331542969,305.0093688964844,293.1499938964844,293.1499938964844,278.25,33252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462562561035156,1.0,0.0,0.0,3.787864208221436,3.787889003753662,9.57375050347764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.4853515625,0.0,1670.691650390625,1895.4371337890625,0.0,2900.21923828125,0.934114158153534,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8262979388237,0.4041855037212372,0.3666542172431946,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.851162850856781,0.4450177252292633,0.4242097437381744,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310189247131348,0.4117313325405121,0.2904536426067352,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143280744552612,0.3855554759502411,0.3685732781887054,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974549889564514,0.2386493980884552,1.093442440032959,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6220397949219,297.22003173828125,285.0073547363281,1.0,0.5962135791778564,0.5414389967918396,0.5414389967918396,1.0,1.0,-3.053828477859497,1.2047922611236572,1.8490360975265503,0.5169315934181213,0.9806016087532043,0.9806016087532043,0.0,186.24903869628903,181.0,73591.359375,0.0,2590.4619140625,1.0,278.5433654785156,283.1894226074219,300.2702331542969,305.0093688964844,293.1499938964844,293.1499938964844,278.25,33252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462562561035156,1.0,0.0,0.0,3.787864208221436,3.787889003753662,9.57375050347764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.4853515625,0.0,1670.691650390625,1895.4371337890625,0.0,2900.21923828125,0.934114158153534,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290452361106873,0.4041447639465332,0.3667893409729004,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548834323883057,0.4463235735893249,0.4255384802818298,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337565660476685,0.4117017090320587,0.2905248999595642,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817378044128418,0.3860293626785278,0.3691011369228363,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.699810266494751,0.2384321391582489,1.0925493240356443,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357421875,297.213623046875,284.9040832519531,1.0,0.5947110652923584,0.5393926501274109,0.5393926501274109,1.0,1.0,-3.055243968963623,1.2022035121917725,1.853040337562561,0.5139277577400208,0.8842343091964722,0.8842343091964722,0.0,183.7404937744141,169.0,74217.1328125,0.0,2580.108642578125,1.0,278.2567138671875,283.0668334960937,300.3128662109375,305.1723022460937,293.1499938964844,293.1499938964844,278.54998779296875,38357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524888157844543,1.0,0.0,0.0,3.6865720748901367,3.6865968704223633,9.068568260772736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0888671875,0.0,1592.0513916015625,1895.4371337890625,0.0,2958.5869140625,0.915523111820221,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290452361106873,0.4041447639465332,0.3667893409729004,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548834323883057,0.4463235735893249,0.4255384802818298,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337565660476685,0.4117017090320587,0.2905248999595642,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817378044128418,0.3860293626785278,0.3691011369228363,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.699810266494751,0.2384321391582489,1.0925493240356443,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357421875,297.213623046875,284.9040832519531,1.0,0.5947110652923584,0.5393926501274109,0.5393926501274109,1.0,1.0,-3.055243968963623,1.2022035121917725,1.853040337562561,0.5139277577400208,0.8842343091964722,0.8842343091964722,0.0,183.7404937744141,169.0,74217.1328125,0.0,2580.108642578125,1.0,278.2567138671875,283.0668334960937,300.3128662109375,305.1723022460937,293.1499938964844,293.1499938964844,278.54998779296875,38357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524888157844543,1.0,0.0,0.0,3.6865720748901367,3.6865968704223633,9.068568260772736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.0888671875,0.0,1592.0513916015625,1895.4371337890625,0.0,2958.5869140625,0.915523111820221,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322834372520447,0.4046319723129272,0.3668287396430969,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587767481803894,0.4473431408405304,0.426158457994461,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370026350021362,0.4120818376541137,0.2905256748199463,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207238912582397,0.3865789175033569,0.3693079054355621,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027220726013184,0.2385202795267105,1.0917861461639404,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6447448730469,297.21417236328125,285.0250549316406,1.0,0.5929251313209534,0.5383694171905518,0.5383694171905518,1.0,1.0,-3.0553629398345947,1.200655460357666,1.8547073602676392,0.512179970741272,0.9687694311141968,0.9687694311141968,0.0,180.7217254638672,169.0,73471.1484375,0.0,2564.615478515625,1.0,278.5030517578125,283.1999816894531,300.2774353027344,304.9650573730469,293.1499938964844,293.1499938964844,278.54998779296875,34111.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473018407821655,1.0,0.0,0.0,3.7345166206359854,3.734540939331055,9.30597877868422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.44140625,0.0,1614.79052734375,1895.4371337890625,0.0,2910.005615234375,0.9245524406433104,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.837215781211853,0.405297189950943,0.3672455549240112,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644489049911499,0.448514461517334,0.4270666837692261,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419162631034851,0.4126279056072235,0.2907612919807434,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256052136421204,0.387271523475647,0.3697657883167267,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071373462677002,0.2387254387140274,1.091775894165039,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.65496826171875,297.2165222167969,285.0049133300781,1.0,0.5908180475234985,0.5374348163604736,0.5374348163604736,1.0,1.0,-3.057775020599365,1.2002125978469849,1.85756254196167,0.5110636949539185,0.9803377985954284,0.9803377985954284,0.0,176.62655639648438,157.0,73682.5625,0.0,2547.865966796875,1.0,278.5433349609375,283.1815490722656,300.29620361328125,305.04296875,293.1499938964844,293.1499938964844,278.25,33464.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461011052131653,1.0,0.0,0.0,3.798703670501709,3.798728704452514,9.628621455703978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.8505859375,0.0,1685.2431640625,1895.4371337890625,0.0,2898.76708984375,0.9368009567260742,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479607105255127,0.4053894579410553,0.3672668635845184,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770508766174316,0.4499826431274414,0.4282982647418976,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528193831443787,0.4127563834190368,0.2907593548297882,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362876176834106,0.3878858387470245,0.3701764643192291,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164732813835144,0.2386613339185714,1.0903843641281128,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693725585937,297.2120666503906,284.9039001464844,1.0,0.5855803489685059,0.5355655550956726,0.5355655550956726,1.0,1.0,-3.058107376098633,1.197369933128357,1.860737442970276,0.5080319046974182,0.8846521973609924,0.8846521973609924,0.0,167.70770263671875,145.0,74269.546875,0.0,2501.97998046875,1.0,278.25665283203125,283.0615234375,300.3384704589844,305.2020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38460.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519864082336426,1.0,0.0,0.0,3.6931655406951904,3.693190336227417,9.101036084757652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7900390625,0.0,1600.3487548828125,1895.4371337890625,0.0,2953.879150390625,0.9170854687690736,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479607105255127,0.4053894579410553,0.3672668635845184,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770508766174316,0.4499826431274414,0.4282982647418976,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528193831443787,0.4127563834190368,0.2907593548297882,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362876176834106,0.3878858387470245,0.3701764643192291,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164732813835144,0.2386613339185714,1.0903843641281128,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6693725585937,297.2120666503906,284.9039001464844,1.0,0.5855803489685059,0.5355655550956726,0.5355655550956726,1.0,1.0,-3.058107376098633,1.197369933128357,1.860737442970276,0.5080319046974182,0.8846521973609924,0.8846521973609924,0.0,167.70770263671875,145.0,74269.546875,0.0,2501.97998046875,1.0,278.25665283203125,283.0615234375,300.3384704589844,305.2020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38460.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519864082336426,1.0,0.0,0.0,3.6931655406951904,3.693190336227417,9.101036084757652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7900390625,0.0,1600.3487548828125,1895.4371337890625,0.0,2953.879150390625,0.9170854687690736,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8630993962287903,0.4066404998302459,0.367686778306961,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942079544067383,0.4523232579231262,0.4298312366008758,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681073784828186,0.4138139188289642,0.2909888923168182,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509823679924011,0.3892492353916168,0.3708207011222839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283225059509277,0.239081010222435,1.0895482301712036,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6889343261719,297.2164611816406,285.0054931640625,1.0,0.5796203017234802,0.5336962938308716,0.5336962938308716,1.0,1.0,-3.060492038726806,1.1953978538513184,1.8650940656661987,0.5052196383476257,0.9817021489143372,0.9817021489143372,0.0,157.0414581298828,133.0,73723.34375,0.0,2450.81787109375,1.0,278.54351806640625,283.1770324707031,300.32159423828125,305.0718994140625,293.1499938964844,293.1499938964844,278.25,33499.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845488429069519,1.0,0.0,0.0,3.8046932220458975,3.804718494415283,9.659009947426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.1201171875,0.0,1692.6787109375,1895.4371337890625,0.0,2893.033935546875,0.9380909204483032,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8630993962287903,0.4066404998302459,0.367686778306961,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942079544067383,0.4523232579231262,0.4298312366008758,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681073784828186,0.4138139188289642,0.2909888923168182,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509823679924011,0.3892492353916168,0.3708207011222839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283225059509277,0.239081010222435,1.0895482301712036,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6889343261719,297.2164611816406,285.0054931640625,1.0,0.5796203017234802,0.5336962938308716,0.5336962938308716,1.0,1.0,-3.060492038726806,1.1953978538513184,1.8650940656661987,0.5052196383476257,0.9817021489143372,0.9817021489143372,0.0,157.0414581298828,133.0,73723.34375,0.0,2450.81787109375,1.0,278.54351806640625,283.1770324707031,300.32159423828125,305.0718994140625,293.1499938964844,293.1499938964844,278.25,33499.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845488429069519,1.0,0.0,0.0,3.8046932220458975,3.804718494415283,9.659009947426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.1201171875,0.0,1692.6787109375,1895.4371337890625,0.0,2893.033935546875,0.9380909204483032,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807706236839294,0.4067897796630859,0.367694616317749,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144911766052246,0.4539079666137695,0.431102842092514,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860158920288086,0.4140382707118988,0.2910026907920837,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683373332023621,0.3899525701999664,0.3712457120418548,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417554259300232,0.2391087412834167,1.0882421731948853,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032775878906,297.2130126953125,284.9039611816406,1.0,0.5732259750366211,0.53187495470047,0.53187495470047,1.0,1.0,-3.060995101928711,1.1926404237747192,1.868354558944702,0.5022453665733337,0.8859119415283203,0.8859119415283203,0.0,146.1776885986328,121.0,74315.9140625,0.0,2395.041259765625,1.0,278.2566223144531,283.0564270019531,300.3629455566406,305.23028564453125,293.1499938964844,293.1499938964844,278.54998779296875,38460.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513856530189514,1.0,0.0,0.0,3.6993374824523926,3.699362277984619,9.131480283031124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.392578125,0.0,1607.4169921875,1895.4371337890625,0.0,2948.25048828125,0.9184557199478148,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807706236839294,0.4067897796630859,0.367694616317749,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9144911766052246,0.4539079666137695,0.431102842092514,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860158920288086,0.4140382707118988,0.2910026907920837,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8683373332023621,0.3899525701999664,0.3712457120418548,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417554259300232,0.2391087412834167,1.0882421731948853,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7032775878906,297.2130126953125,284.9039611816406,1.0,0.5732259750366211,0.53187495470047,0.53187495470047,1.0,1.0,-3.060995101928711,1.1926404237747192,1.868354558944702,0.5022453665733337,0.8859119415283203,0.8859119415283203,0.0,146.1776885986328,121.0,74315.9140625,0.0,2395.041259765625,1.0,278.2566223144531,283.0564270019531,300.3629455566406,305.23028564453125,293.1499938964844,293.1499938964844,278.54998779296875,38460.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513856530189514,1.0,0.0,0.0,3.6993374824523926,3.699362277984619,9.131480283031124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.392578125,0.0,1607.4169921875,1895.4371337890625,0.0,2948.25048828125,0.9184557199478148,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040495753288268,0.4080857038497925,0.368114560842514,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426854252815248,0.4563590884208679,0.4326964020729065,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096361994743348,0.4151780605316162,0.2912586629390716,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912711143493652,0.3913922905921936,0.3719202578067779,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596381306648254,0.2395946383476257,1.0875226259231567,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225952148437,297.2181396484375,285.0063781738281,1.0,0.5666069388389587,0.5300536751747131,0.5300536751747131,1.0,1.0,-3.063660860061645,1.1908001899719238,1.872860550880432,0.4995169043540954,0.98386949300766,0.98386949300766,0.0,134.4421844482422,109.0,73765.7421875,0.0,2338.673828125,1.0,278.5435485839844,283.17266845703125,300.3447570800781,305.0986022949219,293.1499938964844,293.1499938964844,278.25,33500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84493088722229,1.0,0.0,0.0,3.810512781143189,3.810537815093994,9.68857989391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5029296875,0.0,1699.666015625,1895.4371337890625,0.0,2887.817138671875,0.93941068649292,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040495753288268,0.4080857038497925,0.368114560842514,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9426854252815248,0.4563590884208679,0.4326964020729065,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096361994743348,0.4151780605316162,0.2912586629390716,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912711143493652,0.3913922905921936,0.3719202578067779,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596381306648254,0.2395946383476257,1.0875226259231567,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7225952148437,297.2181396484375,285.0063781738281,1.0,0.5666069388389587,0.5300536751747131,0.5300536751747131,1.0,1.0,-3.063660860061645,1.1908001899719238,1.872860550880432,0.4995169043540954,0.98386949300766,0.98386949300766,0.0,134.4421844482422,109.0,73765.7421875,0.0,2338.673828125,1.0,278.5435485839844,283.17266845703125,300.3447570800781,305.0986022949219,293.1499938964844,293.1499938964844,278.25,33500.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84493088722229,1.0,0.0,0.0,3.810512781143189,3.810537815093994,9.68857989391836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.5029296875,0.0,1699.666015625,1895.4371337890625,0.0,2887.817138671875,0.93941068649292,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186013340950012,0.408261090517044,0.3683368861675262,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9581751823425292,0.4572636485099792,0.4335279464721679,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246967434883118,0.4153994619846344,0.2914130985736847,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047054648399352,0.3918388485908508,0.3722945153713226,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704067826271057,0.2396822571754455,1.0873589515686035,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7301025390625,297.2174987792969,284.8676452636719,1.0,0.5632973313331604,0.5291429758071899,0.5291429758071899,1.0,1.0,-3.0653722286224365,1.190015435218811,1.8753567934036253,0.4983265995979309,0.8894414305686951,0.8894414305686951,0.0,128.5516357421875,109.0,74673.5546875,0.0,2311.017822265625,1.0,278.294189453125,283.0181884765625,300.3934020996094,305.3310546875,293.1499938964844,293.1499938964844,278.25,37339.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500550985336304,1.0,0.0,0.0,3.782364845275879,3.7823903560638414,9.545971124680364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.306640625,0.0,1695.864013671875,1895.4371337890625,0.0,2935.78662109375,0.933844029903412,1.0,0.0,3.0,1.0,0.0
18009960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338258504867554,0.4082685708999634,0.3681339025497436,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724679589271544,0.4580406844615936,0.434039443731308,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9400530457496644,0.4154738485813141,0.2913073301315307,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.919342279434204,0.3921593129634857,0.3723853826522827,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814328670501709,0.2396709322929382,1.0863431692123413,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.73651123046875,297.2152404785156,284.9032287597656,1.0,0.5598291754722595,0.5282494425773621,0.5282494425773621,1.0,1.0,-3.064505815505981,1.1881548166275024,1.8763511180877688,0.4965982735157013,0.8871153593063354,0.8871153593063354,0.0,122.99351501464844,97.0,74365.65625,0.0,2280.384765625,1.0,278.2567749023437,283.0503845214844,300.384765625,305.2565612792969,293.1499938964844,293.1499938964844,278.54998779296875,38469.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508827090263367,1.0,0.0,0.0,3.7064716815948486,3.706496477127075,9.166734002974408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.78515625,0.0,1615.67041015625,1895.4371337890625,0.0,2943.5390625,0.9199898838996888,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9702653884887696,0.4095903635025024,0.3685868680477142,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606358408927917,0.4325410723686218,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755379557609558,0.4166763424873352,0.2916148006916046,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957334280014038,0.3936541378498077,0.3731227219104767,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097605109214783,0.2401864230632782,1.0858218669891355,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552795410156,297.2208557128906,285.0055236816406,1.0,0.5528531074523926,0.5264622569084167,0.5264622569084167,1.0,1.0,-3.065180778503418,1.1854379177093506,1.879742860794068,0.4936489760875702,0.9854410886764526,0.9854410886764526,0.0,111.35858917236328,117.0,73780.40625,0.0,2219.8466796875,1.0,278.5436096191406,283.1667785644531,300.36492919921875,305.12225341796875,293.1499938964844,293.1499938964844,278.25,33516.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444939851760864,1.0,0.0,0.0,3.816732883453369,3.816758155822754,9.720235993881945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1279296875,0.0,1707.266845703125,1895.4371337890625,0.0,2883.729736328125,0.9408265948295592,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9702653884887696,0.4095903635025024,0.3685868680477142,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4606358408927917,0.4325410723686218,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755379557609558,0.4166763424873352,0.2916148006916046,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.957334280014038,0.3936541378498077,0.3731227219104767,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097605109214783,0.2401864230632782,1.0858218669891355,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7552795410156,297.2208557128906,285.0055236816406,1.0,0.5528531074523926,0.5264622569084167,0.5264622569084167,1.0,1.0,-3.065180778503418,1.1854379177093506,1.879742860794068,0.4936489760875702,0.9854410886764526,0.9854410886764526,0.0,111.35858917236328,117.0,73780.40625,0.0,2219.8466796875,1.0,278.5436096191406,283.1667785644531,300.36492919921875,305.12225341796875,293.1499938964844,293.1499938964844,278.25,33516.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444939851760864,1.0,0.0,0.0,3.816732883453369,3.816758155822754,9.720235993881945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1279296875,0.0,1707.266845703125,1895.4371337890625,0.0,2883.729736328125,0.9408265948295592,1.0,0.0,3.0,1.0,0.0
