time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.8334485292434692,0.41395303606987,0.3726062476634979,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8665775060653687,0.4668337702751159,0.4428594708442688,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.8378597497940063,0.4201470613479614,0.2947397530078888,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8233200311660767,0.3964207172393799,0.3772403597831726,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.7015302777290344,0.2387219369411468,1.0986920595169067,284.62872314453125,284.95001220703125,301.2206115722656,297.3897705078125,298.7064819335937,297.2529296875,284.4930419921875,1.0,0.5366973876953125,0.5246751308441162,0.5246751308441162,1.0,1.0,-2.6497256755828857,1.0251290798187256,1.6245964765548706,0.2432762235403061,0.6747003793716431,0.6747003793716431,0.0,160.3493194580078,105.0,62228.93359375,0.0,2087.984130859375,1.0,278.257080078125,282.7499694824219,300.3855895996094,305.0784606933594,293.1499938964844,293.1499938964844,278.54998779296875,50290.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480697870254517,1.0,0.0,0.0,3.503936290740967,3.5039613246917725,8.192296832021384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.03125,0.0,1479.2989501953125,1895.4371337890625,0.0,2917.1953125,0.8741803169250488,1.0,0.0,3.0,1.0,0.0
18010200,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.8334485292434692,0.41395303606987,0.3726062476634979,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8665775060653687,0.4668337702751159,0.4428594708442688,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.8378597497940063,0.4201470613479614,0.2947397530078888,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8233200311660767,0.3964207172393799,0.3772403597831726,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.7015302777290344,0.2387219369411468,1.0986920595169067,284.62872314453125,284.95001220703125,301.2206115722656,297.3897705078125,298.7064819335937,297.2529296875,284.4930419921875,1.0,0.5366973876953125,0.5246751308441162,0.5246751308441162,1.0,1.0,-2.6497256755828857,1.0251290798187256,1.6245964765548706,0.2432762235403061,0.6747003793716431,0.6747003793716431,0.0,160.3493194580078,105.0,62228.93359375,0.0,2087.984130859375,1.0,278.257080078125,282.7499694824219,300.3855895996094,305.0784606933594,293.1499938964844,293.1499938964844,278.54998779296875,50290.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480697870254517,1.0,0.0,0.0,3.503936290740967,3.5039613246917725,8.192296832021384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.03125,0.0,1479.2989501953125,1895.4371337890625,0.0,2917.1953125,0.8741803169250488,1.0,0.0,3.0,1.0,0.0
18010260,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.4213037192821502,0.3736077547073364,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.4767940044403076,0.3934269547462463,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.4273866415023803,0.2905837893486023,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9920645952224731,0.4024657607078552,0.3808977007865906,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.835497260093689,0.2418510317802429,1.0907714366912842,285.1461486816406,284.95001220703125,301.2682189941406,297.3975830078125,298.8648681640625,297.33251953125,285.1698303222656,1.0,0.5429649353027344,0.5289748311042786,0.5289748311042786,1.0,1.0,-3.0352258682250977,1.175951361656189,1.8592745065689087,0.4963601231575012,1.0,1.0,0.0,101.80236053466795,125.0,71774.7734375,0.0,2119.10693359375,1.0,278.5401306152344,283.33551025390625,300.3448181152344,304.8243408203125,293.1499938964844,293.1499938964844,278.25,31715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290906548500061,1.0,0.0,0.0,3.5730881690979004,3.573110580444336,8.518845788785256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.181640625,0.0,1417.890380859375,1895.4371337890625,0.0,2739.982177734375,0.8891518712043762,1.0,0.0,3.0,1.0,0.0
18010320,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9990000128746032,0.4213037192821502,0.3736077547073364,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.4767940044403076,0.3934269547462463,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9990000128746032,0.4273866415023803,0.2905837893486023,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9920645952224731,0.4024657607078552,0.3808977007865906,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.835497260093689,0.2418510317802429,1.0907714366912842,285.1461486816406,284.95001220703125,301.2682189941406,297.3975830078125,298.8648681640625,297.33251953125,285.1698303222656,1.0,0.5429649353027344,0.5289748311042786,0.5289748311042786,1.0,1.0,-3.0352258682250977,1.175951361656189,1.8592745065689087,0.4963601231575012,1.0,1.0,0.0,101.80236053466795,125.0,71774.7734375,0.0,2119.10693359375,1.0,278.5401306152344,283.33551025390625,300.3448181152344,304.8243408203125,293.1499938964844,293.1499938964844,278.25,31715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290906548500061,1.0,0.0,0.0,3.5730881690979004,3.573110580444336,8.518845788785256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.181640625,0.0,1417.890380859375,1895.4371337890625,0.0,2739.982177734375,0.8891518712043762,1.0,0.0,3.0,1.0,0.0
18010380,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9905529022216796,0.4166334271430969,0.3759575486183166,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.4814399182796478,0.4113082587718963,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9952124357223512,0.4245789051055908,0.2977995574474334,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9792691469192504,0.400558739900589,0.3801532089710235,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8247350454330444,0.2419968992471695,1.093797206878662,284.9562072753906,284.95001220703125,301.31500244140625,297.4045104980469,298.8726806640625,297.2982788085937,284.9567565917969,1.0,0.5523079037666321,0.5332745909690857,0.5332745909690857,1.0,1.0,-3.072521686553955,1.199713110923767,1.872808694839477,0.5052756667137146,0.9342267513275146,0.9342267513275146,0.0,106.80829620361328,145.0,74550.671875,0.0,2210.220947265625,1.0,278.2579040527344,283.0866394042969,300.4508361816406,305.2991943359375,293.1499938964844,293.1499938964844,278.1499938964844,34314.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432554602622986,1.0,0.0,0.0,3.691456079483032,3.6914803981781006,9.092613595385046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.236328125,0.0,1567.029541015625,1895.4371337890625,0.0,2872.1455078125,0.9133571982383728,1.0,0.0,3.0,1.0,0.0
18010440,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9905529022216796,0.4166334271430969,0.3759575486183166,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.4814399182796478,0.4113082587718963,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9952124357223512,0.4245789051055908,0.2977995574474334,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9792691469192504,0.400558739900589,0.3801532089710235,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8247350454330444,0.2419968992471695,1.093797206878662,284.9562072753906,284.95001220703125,301.31500244140625,297.4045104980469,298.8726806640625,297.2982788085937,284.9567565917969,1.0,0.5523079037666321,0.5332745909690857,0.5332745909690857,1.0,1.0,-3.072521686553955,1.199713110923767,1.872808694839477,0.5052756667137146,0.9342267513275146,0.9342267513275146,0.0,106.80829620361328,145.0,74550.671875,0.0,2210.220947265625,1.0,278.2579040527344,283.0866394042969,300.4508361816406,305.2991943359375,293.1499938964844,293.1499938964844,278.1499938964844,34314.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432554602622986,1.0,0.0,0.0,3.691456079483032,3.6914803981781006,9.092613595385046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.236328125,0.0,1567.029541015625,1895.4371337890625,0.0,2872.1455078125,0.9133571982383728,1.0,0.0,3.0,1.0,0.0
18010500,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9764389395713806,0.4153573215007782,0.3745915591716766,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.481284350156784,0.4308769702911377,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9819647073745728,0.4233728349208832,0.2968855202198028,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.964543879032135,0.4002012014389038,0.3797966539859772,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8128657341003418,0.2419233173131942,1.0943610668182373,284.9255676269531,284.95001220703125,301.33807373046875,297.4076538085937,298.8764953613281,297.28033447265625,284.9262390136719,1.0,0.5585023164749146,0.5354244709014893,0.5354244709014893,1.0,1.0,-3.093668937683105,1.212311863899231,1.881357192993164,0.5129412412643433,0.9106765985488892,0.9106765985488892,0.0,112.05899047851562,145.0,75417.5546875,0.0,2276.08984375,1.0,278.1669921875,283.0425109863281,300.45263671875,305.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,35565.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477370738983154,1.0,0.0,0.0,3.6975154876708975,3.697539806365967,9.122487654167344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.0498046875,0.0,1583.3807373046875,1895.4371337890625,0.0,2914.08056640625,0.9150532484054564,1.0,0.0,3.0,1.0,0.0
18010560,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9604910612106324,0.4147360920906067,0.3739222586154938,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.4797066748142242,0.4521921575069427,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9667112231254578,0.4227421879768371,0.2963884472846985,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9480779767036438,0.4001685976982116,0.3798004984855652,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7999024391174316,0.2418565154075622,1.0949500799179075,284.94561767578125,284.95001220703125,301.36090087890625,297.4105224609375,298.8670959472656,297.2607116699219,284.94696044921875,1.0,0.5655732154846191,0.5312694311141968,0.5312694311141968,1.0,1.0,-3.1182568073272705,1.2166448831558228,1.901611924171448,0.5116716027259827,0.919289767742157,0.919289767742157,0.0,118.0936050415039,165.0,75839.4375,0.0,2353.797607421875,1.0,278.1524353027344,283.0523986816406,300.44195556640625,305.3792724609375,293.1499938964844,293.1499938964844,278.1499938964844,35592.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502013683319092,1.0,0.0,0.0,3.698954343795776,3.6989786624908447,9.129589102485624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2763671875,0.0,1585.2271728515625,1895.4371337890625,0.0,2937.156982421875,0.916164219379425,1.0,0.0,3.0,1.0,0.0
18010620,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9054147601127625,0.4143368303775787,0.3741306364536285,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9549283385276794,0.477399468421936,0.4534215927124023,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.911666452884674,0.4223196506500244,0.2965279519557953,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8948648571968079,0.4005084633827209,0.3808192610740661,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7589784860610962,0.2415661364793777,1.0976616144180298,284.9390869140625,284.95001220703125,301.4059143066406,297.41558837890625,298.8481140136719,297.23126220703125,284.93914794921875,1.0,0.5784834623336792,0.5229593515396118,0.5229593515396118,1.0,1.0,-3.125004529953003,1.2052217721939087,1.919782638549805,0.4992762804031372,0.910020351409912,0.910020351409912,0.0,138.64306640625,185.0,75776.015625,0.0,2475.7890625,1.0,278.1501159667969,283.0416564941406,300.42779541015625,305.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,36068.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522951006889343,1.0,0.0,0.0,3.7024013996124254,3.702425956726074,9.146613138000248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.9921875,0.0,1592.772216796875,1895.4371337890625,0.0,2956.77197265625,0.9169679880142212,1.0,0.0,3.0,1.0,0.0
18010680,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9054147601127625,0.4143368303775787,0.3741306364536285,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9549283385276794,0.477399468421936,0.4534215927124023,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.911666452884674,0.4223196506500244,0.2965279519557953,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8948648571968079,0.4005084633827209,0.3808192610740661,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7589784860610962,0.2415661364793777,1.0976616144180298,284.9390869140625,284.95001220703125,301.4059143066406,297.41558837890625,298.8481140136719,297.23126220703125,284.93914794921875,1.0,0.5784834623336792,0.5229593515396118,0.5229593515396118,1.0,1.0,-3.125004529953003,1.2052217721939087,1.919782638549805,0.4992762804031372,0.910020351409912,0.910020351409912,0.0,138.64306640625,185.0,75776.015625,0.0,2475.7890625,1.0,278.1501159667969,283.0416564941406,300.42779541015625,305.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,36068.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522951006889343,1.0,0.0,0.0,3.7024013996124254,3.702425956726074,9.146613138000248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.9921875,0.0,1592.772216796875,1895.4371337890625,0.0,2956.77197265625,0.9169679880142212,1.0,0.0,3.0,1.0,0.0
18010740,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8700423836708069,0.4143482148647308,0.3748102486133575,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9133231043815612,0.4778304696083069,0.4541203677654266,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8756144046783447,0.4224036037921905,0.2970915138721466,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8607157468795776,0.4011160433292389,0.3821207284927368,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7315582036972046,0.2412604689598083,1.1000181436538696,284.9422912597656,284.95001220703125,301.45001220703125,297.419677734375,298.8385314941406,297.2199401855469,284.9424743652344,1.0,0.5911756753921509,0.5146492719650269,0.5146492719650269,1.0,1.0,-3.1317596435546875,1.1932175159454346,1.938542127609253,0.4856627881526947,0.90595805644989,0.90595805644989,0.0,158.93052673339844,205.0,75572.2734375,0.0,2597.181396484375,1.0,278.1500244140625,283.0426330566406,300.4213256835937,305.3456420898437,293.1499938964844,293.1499938964844,278.1499938964844,36253.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523282408714294,1.0,0.0,0.0,3.6915602684021,3.691584587097168,9.093125754588982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.697265625,0.0,1581.8172607421875,1895.4371337890625,0.0,2957.082275390625,0.9147496819496156,1.0,0.0,3.0,1.0,0.0
18010800,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8700423836708069,0.4143482148647308,0.3748102486133575,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9133231043815612,0.4778304696083069,0.4541203677654266,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8756144046783447,0.4224036037921905,0.2970915138721466,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8607157468795776,0.4011160433292389,0.3821207284927368,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7315582036972046,0.2412604689598083,1.1000181436538696,284.9422912597656,284.95001220703125,301.45001220703125,297.419677734375,298.8385314941406,297.2199401855469,284.9424743652344,1.0,0.5911756753921509,0.5146492719650269,0.5146492719650269,1.0,1.0,-3.1317596435546875,1.1932175159454346,1.938542127609253,0.4856627881526947,0.90595805644989,0.90595805644989,0.0,158.93052673339844,205.0,75572.2734375,0.0,2597.181396484375,1.0,278.1500244140625,283.0426330566406,300.4213256835937,305.3456420898437,293.1499938964844,293.1499938964844,278.1499938964844,36253.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523282408714294,1.0,0.0,0.0,3.6915602684021,3.691584587097168,9.093125754588982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.697265625,0.0,1581.8172607421875,1895.4371337890625,0.0,2957.082275390625,0.9147496819496156,1.0,0.0,3.0,1.0,0.0
18010860,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8442333936691284,0.4145470261573791,0.375689148902893,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8849381804466248,0.4792568385601043,0.4560407698154449,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8494259119033813,0.4227414131164551,0.2978602647781372,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8360507488250732,0.4018773436546325,0.3835800886154175,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7104559540748596,0.2409920543432235,1.1024638414382937,284.9515686035156,284.95001220703125,301.493408203125,297.4230041503906,298.8480529785156,297.2152709960937,284.95184326171875,1.0,0.6038407683372498,0.5131132006645203,0.5131132006645203,1.0,1.0,-3.140743970870972,1.1937662363052368,1.9469778537750244,0.4841098189353943,0.9103736281394958,0.9103736281394958,0.0,179.0290985107422,193.0,75632.71875,0.0,2722.476318359375,1.0,278.1499938964844,283.0474853515625,300.4222106933594,305.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,35968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520395159721375,1.0,0.0,0.0,3.690946102142334,3.6909704208374015,9.090101116271398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.642578125,0.0,1578.9619140625,1895.4371337890625,0.0,2954.376708984375,0.9144802689552308,1.0,0.0,3.0,1.0,0.0
18010920,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8442333936691284,0.4145470261573791,0.375689148902893,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8849381804466248,0.4792568385601043,0.4560407698154449,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8494259119033813,0.4227414131164551,0.2978602647781372,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8360507488250732,0.4018773436546325,0.3835800886154175,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7104559540748596,0.2409920543432235,1.1024638414382937,284.9515686035156,284.95001220703125,301.493408203125,297.4230041503906,298.8480529785156,297.2152709960937,284.95184326171875,1.0,0.6038407683372498,0.5131132006645203,0.5131132006645203,1.0,1.0,-3.140743970870972,1.1937662363052368,1.9469778537750244,0.4841098189353943,0.9103736281394958,0.9103736281394958,0.0,179.0290985107422,193.0,75632.71875,0.0,2722.476318359375,1.0,278.1499938964844,283.0474853515625,300.4222106933594,305.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,35968.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520395159721375,1.0,0.0,0.0,3.690946102142334,3.6909704208374015,9.090101116271398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.642578125,0.0,1578.9619140625,1895.4371337890625,0.0,2954.376708984375,0.9144802689552308,1.0,0.0,3.0,1.0,0.0
18010980,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8378918170928955,0.4148336946964264,0.3761467933654785,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8786218762397766,0.4810786545276642,0.4579064548015594,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8430753946304321,0.423211395740509,0.2983365654945373,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8302168846130371,0.4027257859706878,0.3845895826816559,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.704255223274231,0.2407662868499755,1.1024948358535769,284.9518127441406,284.95001220703125,301.536376953125,297.42584228515625,298.85968017578125,297.2134704589844,284.9517517089844,1.0,0.607123851776123,0.5115771293640137,0.5115771293640137,1.0,1.0,-3.145366907119751,1.192848563194275,1.952518343925476,0.4821590781211853,0.911945939064026,0.911945939064026,0.0,185.1231231689453,181.0,75679.8203125,0.0,2764.42822265625,1.0,278.1499938964844,283.0437927246094,300.4260559082031,305.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,35884.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852095365524292,1.0,0.0,0.0,3.6963064670562735,3.696331024169922,9.11652307422628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.8359375,0.0,1584.42333984375,1895.4371337890625,0.0,2954.900146484375,0.9155553579330444,1.0,0.0,3.0,1.0,0.0
18011040,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8378918170928955,0.4148336946964264,0.3761467933654785,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8786218762397766,0.4810786545276642,0.4579064548015594,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8430753946304321,0.423211395740509,0.2983365654945373,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8302168846130371,0.4027257859706878,0.3845895826816559,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.704255223274231,0.2407662868499755,1.1024948358535769,284.9518127441406,284.95001220703125,301.536376953125,297.42584228515625,298.85968017578125,297.2134704589844,284.9517517089844,1.0,0.607123851776123,0.5115771293640137,0.5115771293640137,1.0,1.0,-3.145366907119751,1.192848563194275,1.952518343925476,0.4821590781211853,0.911945939064026,0.911945939064026,0.0,185.1231231689453,181.0,75679.8203125,0.0,2764.42822265625,1.0,278.1499938964844,283.0437927246094,300.4260559082031,305.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,35884.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852095365524292,1.0,0.0,0.0,3.6963064670562735,3.696331024169922,9.11652307422628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.8359375,0.0,1584.42333984375,1895.4371337890625,0.0,2954.900146484375,0.9155553579330444,1.0,0.0,3.0,1.0,0.0
18011100,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8387113809585571,0.4150188565254211,0.3762746155261993,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8800332546234131,0.4820843338966369,0.4587987065315246,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8439688682556152,0.423498660326004,0.2985048294067383,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8312008380889893,0.4031921923160553,0.3849883377552032,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7048273682594299,0.2406916171312332,1.10197651386261,284.9511413574219,284.95001220703125,301.5577087402344,297.42706298828125,298.8658447265625,297.21337890625,284.9511108398437,1.0,0.6068195700645447,0.510809063911438,0.510809063911438,1.0,1.0,-3.146653175354004,1.1919567584991455,1.9546964168548584,0.4809350967407226,0.9119582772254944,0.9119582772254944,0.0,184.5063018798828,181.0,75678.09375,0.0,2763.711181640625,1.0,278.1499938964844,283.04180908203125,300.4272766113281,305.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35910.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521197438240051,1.0,0.0,0.0,3.69769287109375,3.6977174282073975,9.1233630428178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.875,0.0,1586.2037353515625,1895.4371337890625,0.0,2955.12841796875,0.9158875346183776,1.0,0.0,3.0,1.0,0.0
18011160,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.841086745262146,0.4152301549911499,0.3763741552829742,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.883229672908783,0.4831346869468689,0.4596818387508392,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8464508056640625,0.4238175451755523,0.2986550033092499,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8337084054946899,0.4036863446235657,0.3853582739830017,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7068431377410889,0.2406439632177353,1.1013174057006836,284.950439453125,284.95001220703125,301.57891845703125,297.4281616210937,298.8717346191406,297.213623046875,284.9504089355469,1.0,0.6057099103927612,0.5098662376403809,0.5098662376403809,1.0,1.0,-3.14766788482666,1.1906393766403198,1.9570285081863403,0.4793374240398407,0.9117037653923036,0.9117037653923036,0.0,182.4727020263672,169.0,75664.328125,0.0,2754.840576171875,1.0,278.1499938964844,283.0398864746094,300.4281921386719,305.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,35941.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521113395690918,1.0,0.0,0.0,3.698469638824463,3.6984941959381104,9.127196562985772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.8037109375,0.0,1587.318603515625,1895.4371337890625,0.0,2955.0498046875,0.9160804152488708,1.0,0.0,3.0,1.0,0.0
18011220,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8491335511207581,0.4157137870788574,0.3765333890914917,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8933627605438232,0.4853360056877136,0.4614470303058624,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8547941446304321,0.424531489610672,0.2989348769187927,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.841937243938446,0.4047437310218811,0.3860625624656677,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7136746048927307,0.2406160831451416,1.0998237133026123,284.9496459960937,284.95001220703125,301.6210327148437,297.429931640625,298.8836669921875,297.2149658203125,284.9496459960937,1.0,0.6020197868347168,0.5079805254936218,0.5079805254936218,1.0,1.0,-3.14936900138855,1.1878032684326172,1.9615658521652224,0.4759862124919891,0.9111124873161316,0.9111124873161316,0.0,175.78875732421875,157.0,75621.578125,0.0,2722.363525390625,1.0,278.1499938964844,283.03680419921875,300.4295349121094,305.3533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35991.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520181179046631,1.0,0.0,0.0,3.6986489295959473,3.6986734867095934,9.128082183451624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.7724609375,0.0,1587.9066162109375,1895.4371337890625,0.0,2954.17626953125,0.9161580204963684,1.0,0.0,3.0,1.0,0.0
18011280,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8491335511207581,0.4157137870788574,0.3765333890914917,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8933627605438232,0.4853360056877136,0.4614470303058624,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8547941446304321,0.424531489610672,0.2989348769187927,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.841937243938446,0.4047437310218811,0.3860625624656677,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7136746048927307,0.2406160831451416,1.0998237133026123,284.9496459960937,284.95001220703125,301.6210327148437,297.429931640625,298.8836669921875,297.2149658203125,284.9496459960937,1.0,0.6020197868347168,0.5079805254936218,0.5079805254936218,1.0,1.0,-3.14936900138855,1.1878032684326172,1.9615658521652224,0.4759862124919891,0.9111124873161316,0.9111124873161316,0.0,175.78875732421875,157.0,75621.578125,0.0,2722.363525390625,1.0,278.1499938964844,283.03680419921875,300.4295349121094,305.3533020019531,293.1499938964844,293.1499938964844,278.1499938964844,35991.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520181179046631,1.0,0.0,0.0,3.6986489295959473,3.6986734867095934,9.128082183451624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.7724609375,0.0,1587.9066162109375,1895.4371337890625,0.0,2954.17626953125,0.9161580204963684,1.0,0.0,3.0,1.0,0.0
18011340,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8611880540847778,0.416267454624176,0.3766704499721527,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9079905152320862,0.4876579344272613,0.4632380902767181,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8672466278076172,0.425338864326477,0.2992134690284729,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8540874719619751,0.4058877229690552,0.3867577314376831,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7231858968734741,0.240670844912529,1.0982720851898191,284.9495544433594,284.95001220703125,301.6627197265625,297.43121337890625,298.8958435058594,297.2171325683594,284.9495544433594,1.0,0.5969932079315186,0.5060948729515076,0.5060948729515076,1.0,1.0,-3.1509926319122314,1.1849037408828735,1.966088891029358,0.4725533127784729,0.9107566475868224,0.9107566475868224,0.0,166.7121124267578,145.0,75573.5546875,0.0,2676.83203125,1.0,278.1499938964844,283.034423828125,300.4305114746094,305.35125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518640995025635,1.0,0.0,0.0,3.698078155517578,3.6981027126312256,9.125264455178694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.8466796875,0.0,1587.409423828125,1895.4371337890625,0.0,2952.733154296875,0.9160481095314026,1.0,0.0,3.0,1.0,0.0
18011400,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8611880540847778,0.416267454624176,0.3766704499721527,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9079905152320862,0.4876579344272613,0.4632380902767181,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8672466278076172,0.425338864326477,0.2992134690284729,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8540874719619751,0.4058877229690552,0.3867577314376831,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7231858968734741,0.240670844912529,1.0982720851898191,284.9495544433594,284.95001220703125,301.6627197265625,297.43121337890625,298.8958435058594,297.2171325683594,284.9495544433594,1.0,0.5969932079315186,0.5060948729515076,0.5060948729515076,1.0,1.0,-3.1509926319122314,1.1849037408828735,1.966088891029358,0.4725533127784729,0.9107566475868224,0.9107566475868224,0.0,166.7121124267578,145.0,75573.5546875,0.0,2676.83203125,1.0,278.1499938964844,283.034423828125,300.4305114746094,305.35125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518640995025635,1.0,0.0,0.0,3.698078155517578,3.6981027126312256,9.125264455178694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.8466796875,0.0,1587.409423828125,1895.4371337890625,0.0,2952.733154296875,0.9160481095314026,1.0,0.0,3.0,1.0,0.0
18011460,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8689699769020081,0.4165763556957245,0.3767405748367309,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9178988337516784,0.4889064729213714,0.4641871452331543,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8752612471580505,0.4257902801036834,0.2993645668029785,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8619104623794556,0.4065122604370117,0.3871256411075592,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7290565371513367,0.2407266199588775,1.0974867343902588,284.9496765136719,284.95001220703125,301.6842041015625,297.4316711425781,298.90240478515625,297.2184753417969,284.94970703125,1.0,0.5940570831298828,0.5051963925361633,0.5051963925361633,1.0,1.0,-3.15189790725708,1.1835572719573977,1.9683406352996824,0.470902681350708,0.9107332825660706,0.9107332825660706,0.0,161.41241455078125,145.0,75552.1953125,0.0,2650.138427734375,1.0,278.1499938964844,283.0333251953125,300.430908203125,305.3502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36011.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517815470695496,1.0,0.0,0.0,3.6978507041931152,3.697875261306762,9.124142366090382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.3232421875,0.0,1587.1475830078125,1895.4371337890625,0.0,2951.959716796875,0.915998876094818,1.0,0.0,3.0,1.0,0.0
18011520,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8770336508750916,0.4168698489665985,0.3768060803413391,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9283361434936525,0.4900778830051422,0.4650740027427673,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8835428953170776,0.4262212216854095,0.2995087206363678,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8700235486030579,0.4071020781993866,0.3874707221984863,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7350558638572693,0.2407899796962738,1.096781611442566,284.9498291015625,284.95001220703125,301.7039489746094,297.4319763183594,298.908447265625,297.2198181152344,284.9498291015625,1.0,0.5912353992462158,0.5043669939041138,0.5043669939041138,1.0,1.0,-3.152782917022705,1.1823363304138184,1.9704464673995967,0.4693836569786072,0.9107649922370912,0.9107649922370912,0.0,156.32275390625,133.0,75534.265625,0.0,2624.518798828125,1.0,278.1499938964844,283.0323181152344,300.43121337890625,305.34930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36008.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517125248908997,1.0,0.0,0.0,3.697749614715576,3.697774171829224,9.123643280872784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.3828125,0.0,1587.0078125,1895.4371337890625,0.0,2951.31298828125,0.915975034236908,1.0,0.0,3.0,1.0,0.0
18011580,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8968341946601868,0.4175016582012176,0.3769454658031463,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9529810547828674,0.4925755560398102,0.4669591188430786,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9037754535675048,0.4271606504917145,0.2998258471488952,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8900108933448792,0.4083700776100158,0.3882099092006683,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7498943209648132,0.2409553825855255,1.0953848361968994,284.9500427246094,284.95001220703125,301.7447204589844,297.43218994140625,298.9209899902344,297.2227783203125,284.9500427246094,1.0,0.5850934386253357,0.5026391744613647,0.5026391744613647,1.0,1.0,-3.1548073291778564,1.179848313331604,1.9749590158462524,0.4662138223648071,0.910921275615692,0.910921275615692,0.0,145.24984741210938,121.0,75501.53125,0.0,2568.923095703125,1.0,278.1499938964844,283.0300598144531,300.4315490722656,305.3475036621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515943884849548,1.0,0.0,0.0,3.697861194610596,3.697885751724243,9.124193525167356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.9560546875,0.0,1587.0654296875,1895.4371337890625,0.0,2950.206298828125,0.9159943461418152,1.0,0.0,3.0,1.0,0.0
18011640,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8968341946601868,0.4175016582012176,0.3769454658031463,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9529810547828674,0.4925755560398102,0.4669591188430786,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9037754535675048,0.4271606504917145,0.2998258471488952,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8900108933448792,0.4083700776100158,0.3882099092006683,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7498943209648132,0.2409553825855255,1.0953848361968994,284.9500427246094,284.95001220703125,301.7447204589844,297.43218994140625,298.9209899902344,297.2227783203125,284.9500427246094,1.0,0.5850934386253357,0.5026391744613647,0.5026391744613647,1.0,1.0,-3.1548073291778564,1.179848313331604,1.9749590158462524,0.4662138223648071,0.910921275615692,0.910921275615692,0.0,145.24984741210938,121.0,75501.53125,0.0,2568.923095703125,1.0,278.1499938964844,283.0300598144531,300.4315490722656,305.3475036621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515943884849548,1.0,0.0,0.0,3.697861194610596,3.697885751724243,9.124193525167356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.9560546875,0.0,1587.0654296875,1895.4371337890625,0.0,2950.206298828125,0.9159943461418152,1.0,0.0,3.0,1.0,0.0
18011700,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9085381031036376,0.4178242683410644,0.3770163953304291,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.966064155101776,0.4938488602638244,0.4679195582866668,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9163314700126648,0.4276477098464966,0.2999926209449768,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9016776084899902,0.4090202748775482,0.3885895013809204,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.758776843547821,0.2410513013601303,1.0947213172912598,284.9501342773437,284.95001220703125,301.76495361328125,297.4320983886719,298.9271850585937,297.22430419921875,284.9501342773437,1.0,0.5819365382194519,0.5017752051353455,0.5017752051353455,1.0,1.0,-3.1559066772460938,1.178629755973816,1.977277040481568,0.4646261930465698,0.911027491092682,0.911027491092682,0.0,139.56382751464844,121.0,75487.0546875,0.0,2540.4619140625,1.0,278.1499938964844,283.02886962890625,300.4315185546875,305.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35994.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515487313270569,1.0,0.0,0.0,3.698049783706665,3.698074340820313,9.125124620368296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5029296875,0.0,1587.246337890625,1895.4371337890625,0.0,2949.778564453125,0.9160335063934326,1.0,0.0,3.0,1.0,0.0
18011760,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9226628541946412,0.4181504249572754,0.3770880401134491,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9792011976242064,0.4951377213001251,0.4688920974731445,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9310253858566284,0.4281457662582397,0.3001651465892792,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9153501391410828,0.4096805453300476,0.3889760673046112,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7688767313957214,0.2411551624536514,1.0940814018249512,284.9502258300781,284.95001220703125,301.7850646972656,297.431884765625,298.9334411621094,297.2258605957031,284.95025634765625,1.0,0.5787367820739746,0.5009611248970032,0.5009611248970032,1.0,1.0,-3.157065153121948,1.1775201559066772,1.979544997215271,0.4631296396255493,0.911186695098877,0.911186695098877,0.0,133.8043670654297,109.0,75475.4296875,0.0,2511.698486328125,1.0,278.1499938964844,283.0277099609375,300.431396484375,305.3456420898437,293.1499938964844,293.1499938964844,278.1499938964844,35989.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515139818191528,1.0,0.0,0.0,3.698375225067138,3.698399782180786,9.126731015385304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.482421875,0.0,1587.5748291015625,1895.4371337890625,0.0,2949.452880859375,0.9161028861999512,1.0,0.0,3.0,1.0,0.0
18011820,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9530231952667236,0.4187846481800079,0.3772632777690887,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.4979211986064911,0.4663872122764587,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9611678719520568,0.4291379749774933,0.3005440235137939,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9463606476783752,0.4109972417354584,0.389794260263443,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.790999710559845,0.24135722219944,1.0930017232894895,284.94757080078125,284.95001220703125,301.824951171875,297.4310607910156,298.94586181640625,297.2294616699219,284.9468994140625,1.0,0.5719883441925049,0.4993329048156738,0.4993329048156738,1.0,1.0,-3.154423713684082,1.1732274293899536,1.981196403503418,0.4594634473323822,0.9092410802841188,0.9092410802841188,0.0,123.0062026977539,127.0,75375.1171875,0.0,2448.4775390625,1.0,278.1499938964844,283.0230407714844,300.4306335449219,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514490723609924,1.0,0.0,0.0,3.697630643844605,3.697655200958252,9.123056088355952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.4560546875,0.0,1587.2244873046875,1895.4371337890625,0.0,2948.844970703125,0.9159346222877502,1.0,0.0,3.0,1.0,0.0
18011880,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9530231952667236,0.4187846481800079,0.3772632777690887,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.4979211986064911,0.4663872122764587,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9611678719520568,0.4291379749774933,0.3005440235137939,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9463606476783752,0.4109972417354584,0.389794260263443,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.790999710559845,0.24135722219944,1.0930017232894895,284.94757080078125,284.95001220703125,301.824951171875,297.4310607910156,298.94586181640625,297.2294616699219,284.9468994140625,1.0,0.5719883441925049,0.4993329048156738,0.4993329048156738,1.0,1.0,-3.154423713684082,1.1732274293899536,1.981196403503418,0.4594634473323822,0.9092410802841188,0.9092410802841188,0.0,123.0062026977539,127.0,75375.1171875,0.0,2448.4775390625,1.0,278.1499938964844,283.0230407714844,300.4306335449219,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514490723609924,1.0,0.0,0.0,3.697630643844605,3.697655200958252,9.123056088355952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.4560546875,0.0,1587.2244873046875,1895.4371337890625,0.0,2948.844970703125,0.9159346222877502,1.0,0.0,3.0,1.0,0.0
18011940,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9520717859268188,0.419377714395523,0.3778069913387298,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.5015667080879211,0.4683423936367035,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.960538387298584,0.4301279485225677,0.3012350797653198,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9460080862045288,0.4123164415359497,0.3910391926765442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7901016473770142,0.2415617704391479,1.0939563512802124,284.9532470703125,284.95001220703125,301.8643798828125,297.4296875,298.9608459472656,297.2367553710937,284.9538879394531,1.0,0.5740801692008972,0.4977047145366668,0.4977047145366668,1.0,1.0,-3.1608593463897705,1.172715663909912,1.9881436824798584,0.4567200541496277,0.911674976348877,0.911674976348877,0.0,123.71778869628906,145.0,75371.5234375,0.0,2464.707275390625,1.0,278.1499938964844,283.0267639160156,300.4284362792969,305.3324279785156,293.1499938964844,293.1499938964844,278.1499938964844,35968.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511474132537842,1.0,0.0,0.0,3.693573236465454,3.6935977935791016,9.10304606804857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.3798828125,0.0,1581.95166015625,1895.4371337890625,0.0,2946.01904296875,0.9151132702827454,1.0,0.0,3.0,1.0,0.0
