time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9520717859268188,0.419377714395523,0.3778069913387298,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.5015667080879211,0.4683423936367035,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.960538387298584,0.4301279485225677,0.3012350797653198,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9460080862045288,0.4123164415359497,0.3910391926765442,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7901016473770142,0.2415617704391479,1.0939563512802124,284.9532470703125,284.95001220703125,301.8643798828125,297.4296875,298.9608459472656,297.2367553710937,284.9538879394531,1.0,0.5740801692008972,0.4977047145366668,0.4977047145366668,1.0,1.0,-3.1608593463897705,1.172715663909912,1.9881436824798584,0.4567200541496277,0.911674976348877,0.911674976348877,0.0,123.71778869628906,145.0,75371.5234375,0.0,2464.707275390625,1.0,278.1499938964844,283.0267639160156,300.4284362792969,305.3324279785156,293.1499938964844,293.1499938964844,278.1499938964844,35968.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511474132537842,1.0,0.0,0.0,3.693573236465454,3.6935977935791016,9.10304606804857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.3798828125,0.0,1581.95166015625,1895.4371337890625,0.0,2946.01904296875,0.9151132702827454,1.0,0.0,3.0,1.0,0.0
18012060,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9327824115753174,0.4199596047401428,0.3786070644855499,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9905290603637696,0.5034834146499634,0.4768040180206299,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9420672059059144,0.4311436712741852,0.3021502196788788,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9271928071975708,0.4136562347412109,0.3925833106040954,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7756286263465881,0.2417463958263397,1.096187710762024,284.96044921875,284.95001220703125,301.9033203125,297.4277648925781,298.97076416015625,297.2357788085937,284.9600524902344,1.0,0.581301748752594,0.4959945678710937,0.4959945678710937,1.0,1.0,-3.179640054702759,1.1769812107086182,2.0026588439941406,0.4567387402057647,0.9226153492927552,0.9226153492927552,0.0,131.4682159423828,163.0,75738.5,0.0,2541.468994140625,1.0,278.1499938964844,283.023681640625,300.4306640625,305.35650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35464.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517314195632935,1.0,0.0,0.0,3.715076923370361,3.715101480484009,9.20934780879179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.68359375,0.0,1602.7010498046875,1895.4371337890625,0.0,2951.490234375,0.919517457485199,1.0,0.0,3.0,1.0,0.0
18012120,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9327824115753174,0.4199596047401428,0.3786070644855499,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9905290603637696,0.5034834146499634,0.4768040180206299,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9420672059059144,0.4311436712741852,0.3021502196788788,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9271928071975708,0.4136562347412109,0.3925833106040954,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7756286263465881,0.2417463958263397,1.096187710762024,284.96044921875,284.95001220703125,301.9033203125,297.4277648925781,298.97076416015625,297.2357788085937,284.9600524902344,1.0,0.581301748752594,0.4959945678710937,0.4959945678710937,1.0,1.0,-3.179640054702759,1.1769812107086182,2.0026588439941406,0.4567387402057647,0.9226153492927552,0.9226153492927552,0.0,131.4682159423828,163.0,75738.5,0.0,2541.468994140625,1.0,278.1499938964844,283.023681640625,300.4306640625,305.35650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35464.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517314195632935,1.0,0.0,0.0,3.715076923370361,3.715101480484009,9.20934780879179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.68359375,0.0,1602.7010498046875,1895.4371337890625,0.0,2951.490234375,0.919517457485199,1.0,0.0,3.0,1.0,0.0
18012180,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9021565318107604,0.4202972948551178,0.3794447183609009,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9653109312057496,0.5057592988014221,0.479289174079895,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.910845160484314,0.4319780468940735,0.3031357228755951,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8979936242103577,0.4148277342319488,0.3942318856716156,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7532165050506592,0.241751030087471,1.098821043968201,284.9554443359375,284.95001220703125,301.9418029785156,297.4253234863281,298.97998046875,297.2349853515625,284.9554748535156,1.0,0.590294361114502,0.4942844212055206,0.4942844212055206,1.0,1.0,-3.187975645065308,1.176947832107544,2.011027812957764,0.4545102715492248,0.9234353303909302,0.9234353303909302,0.0,144.8610076904297,181.0,75867.3046875,0.0,2632.280029296875,1.0,278.1499938964844,283.01483154296875,300.4290771484375,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525465130805969,1.0,0.0,0.0,3.727585077285767,3.727609872817993,9.27146686535707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.0673828125,0.0,1618.450439453125,1895.4371337890625,0.0,2959.127685546875,0.9224193096160888,1.0,0.0,3.0,1.0,0.0
18012240,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9021565318107604,0.4202972948551178,0.3794447183609009,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9653109312057496,0.5057592988014221,0.479289174079895,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.910845160484314,0.4319780468940735,0.3031357228755951,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8979936242103577,0.4148277342319488,0.3942318856716156,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7532165050506592,0.241751030087471,1.098821043968201,284.9554443359375,284.95001220703125,301.9418029785156,297.4253234863281,298.97998046875,297.2349853515625,284.9554748535156,1.0,0.590294361114502,0.4942844212055206,0.4942844212055206,1.0,1.0,-3.187975645065308,1.176947832107544,2.011027812957764,0.4545102715492248,0.9234353303909302,0.9234353303909302,0.0,144.8610076904297,181.0,75867.3046875,0.0,2632.280029296875,1.0,278.1499938964844,283.01483154296875,300.4290771484375,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525465130805969,1.0,0.0,0.0,3.727585077285767,3.727609872817993,9.27146686535707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.0673828125,0.0,1618.450439453125,1895.4371337890625,0.0,2959.127685546875,0.9224193096160888,1.0,0.0,3.0,1.0,0.0
18012300,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8886845111846924,0.4204218089580536,0.379842609167099,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9511457085609436,0.5069442987442017,0.4806840419769287,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8970683217048645,0.4323674440383911,0.3036257922649383,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8849131464958191,0.4153845608234405,0.39505335688591,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7428033947944641,0.2417150139808654,1.1000896692276,284.955078125,284.95001220703125,301.9608764648437,297.42388916015625,298.984619140625,297.2347717285156,284.955078125,1.0,0.5953728556632996,0.4934293627738952,0.4934293627738952,1.0,1.0,-3.193234920501709,1.1773545742034912,2.0158803462982178,0.4536257684230804,0.9248895645141602,0.9248895645141602,0.0,152.46128845214844,181.0,75950.953125,0.0,2684.174560546875,1.0,278.1499938964844,283.0117492675781,300.42755126953125,305.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,35646.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529054522514343,1.0,0.0,0.0,3.7340762615203857,3.734101057052612,9.303785191150382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.849609375,0.0,1626.02783203125,1895.4371337890625,0.0,2962.490966796875,0.9238758683204652,1.0,0.0,3.0,1.0,0.0
18012360,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8759974837303162,0.4205240905284881,0.3802340626716614,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9368119835853576,0.508132815361023,0.4821013808250427,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8843656182289124,0.4327436089515686,0.304117202758789,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8726366758346558,0.415926843881607,0.3958754539489746,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7331519722938538,0.2416597455739975,1.101338028907776,284.9547424316406,284.95001220703125,301.9798278808594,297.4223022460937,298.9888610839844,297.2345275878906,284.9547424316406,1.0,0.6006280779838562,0.4924636781215668,0.4924636781215668,1.0,1.0,-3.1984920501708984,1.1775343418121338,2.0209577083587646,0.4525213539600372,0.9262338876724244,0.9262338876724244,0.0,160.44473266601562,199.0,76027.9921875,0.0,2738.324951171875,1.0,278.1499938964844,283.0087280273437,300.4259033203125,305.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,35660.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853257417678833,1.0,0.0,0.0,3.740170478820801,3.7401952743530273,9.33417766191269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4150390625,0.0,1633.2186279296875,1895.4371337890625,0.0,2965.789306640625,0.9252511858940125,1.0,0.0,3.0,1.0,0.0
18012420,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.853513777256012,0.4206687211990356,0.3809913694858551,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9103644490242004,0.5105048418045044,0.4849688410758972,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.861713171005249,0.4334630370140075,0.3050988316535949,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8509656190872192,0.4169747531414032,0.3975144922733307,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.715482771396637,0.2415009438991546,1.1037540435791016,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,298.9969482421875,297.2338562011719,284.9543151855469,1.0,0.6114509701728821,0.4905323088169098,0.4905323088169098,1.0,1.0,-3.2089076042175293,1.1777822971343994,2.03112530708313,0.4502424001693725,0.928857922554016,0.928857922554016,0.0,177.2113494873047,217.0,76172.2734375,0.0,2851.328125,1.0,278.1499938964844,283.0030822753906,300.42218017578125,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539371490478516,1.0,0.0,0.0,3.7516064643859854,3.751631259918213,9.391345088261004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.7431640625,0.0,1646.7613525390625,1895.4371337890625,0.0,2972.15966796875,0.9278361797332764,1.0,0.0,3.0,1.0,0.0
18012480,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.853513777256012,0.4206687211990356,0.3809913694858551,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9103644490242004,0.5105048418045044,0.4849688410758972,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.861713171005249,0.4334630370140075,0.3050988316535949,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8509656190872192,0.4169747531414032,0.3975144922733307,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.715482771396637,0.2415009438991546,1.1037540435791016,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,298.9969482421875,297.2338562011719,284.9543151855469,1.0,0.6114509701728821,0.4905323088169098,0.4905323088169098,1.0,1.0,-3.2089076042175293,1.1777822971343994,2.03112530708313,0.4502424001693725,0.928857922554016,0.928857922554016,0.0,177.2113494873047,217.0,76172.2734375,0.0,2851.328125,1.0,278.1499938964844,283.0030822753906,300.42218017578125,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539371490478516,1.0,0.0,0.0,3.7516064643859854,3.751631259918213,9.391345088261004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.7431640625,0.0,1646.7613525390625,1895.4371337890625,0.0,2972.15966796875,0.9278361797332764,1.0,0.0,3.0,1.0,0.0
18012540,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8347429037094116,0.4207414984703064,0.3817083239555359,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8896827697753906,0.5128586888313293,0.4878495931625366,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8427797555923462,0.4341452121734619,0.3060732781887054,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.832913875579834,0.4179811179637909,0.3991395831108093,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.698426365852356,0.2412901371717453,1.106050729751587,284.9540405273437,284.95001220703125,302.054443359375,297.4146728515625,299.0046081542969,297.23297119140625,284.9540710449219,1.0,0.6224543452262878,0.4886009693145752,0.4886009693145752,1.0,1.0,-3.219116449356079,1.1778870820999146,2.041229486465454,0.4478926360607147,0.9314076900482178,0.9314076900482178,0.0,194.65382385253903,205.0,76305.8828125,0.0,2968.334228515625,1.0,278.1499938964844,282.99774169921875,300.41796875,305.38494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35705.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545926213264465,1.0,0.0,0.0,3.762317419052124,3.7623424530029297,9.445047908229752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1376953125,0.0,1659.4842529296875,1895.4371337890625,0.0,2978.3037109375,0.93025541305542,1.0,0.0,3.0,1.0,0.0
18012600,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8347429037094116,0.4207414984703064,0.3817083239555359,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8896827697753906,0.5128586888313293,0.4878495931625366,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8427797555923462,0.4341452121734619,0.3060732781887054,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.832913875579834,0.4179811179637909,0.3991395831108093,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.698426365852356,0.2412901371717453,1.106050729751587,284.9540405273437,284.95001220703125,302.054443359375,297.4146728515625,299.0046081542969,297.23297119140625,284.9540710449219,1.0,0.6224543452262878,0.4886009693145752,0.4886009693145752,1.0,1.0,-3.219116449356079,1.1778870820999146,2.041229486465454,0.4478926360607147,0.9314076900482178,0.9314076900482178,0.0,194.65382385253903,205.0,76305.8828125,0.0,2968.334228515625,1.0,278.1499938964844,282.99774169921875,300.41796875,305.38494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35705.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545926213264465,1.0,0.0,0.0,3.762317419052124,3.7623424530029297,9.445047908229752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1376953125,0.0,1659.4842529296875,1895.4371337890625,0.0,2978.3037109375,0.93025541305542,1.0,0.0,3.0,1.0,0.0
18012660,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8313511610031128,0.4207797050476074,0.3818745613098144,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8864840865135193,0.5142715573310852,0.4893101453781128,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8395265340805054,0.434554249048233,0.3064578771591186,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8298762440681458,0.4185817241668701,0.3998417556285858,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.695099949836731,0.2411600947380066,1.1061257123947144,284.9521179199219,284.95001220703125,302.0764465332031,297.41192626953125,299.00909423828125,297.2325439453125,284.9519958496094,1.0,0.6243081092834473,0.4874998331069946,0.4874998331069946,1.0,1.0,-3.222475051879883,1.1769157648086548,2.0455591678619385,0.4461522400379181,0.931332230567932,0.931332230567932,0.0,198.2767791748047,205.0,76336.1484375,0.0,2995.353759765625,1.0,278.1499938964844,282.99346923828125,300.4150390625,305.3857116699219,293.1499938964844,293.1499938964844,278.1499938964844,35772.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549600839614868,1.0,0.0,0.0,3.767207145690918,3.767232418060303,9.469614496993016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.666015625,0.0,1665.76171875,1895.4371337890625,0.0,2981.748291015625,0.9313762784004213,1.0,0.0,3.0,1.0,0.0
18012720,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8309982419013977,0.4208153486251831,0.3819162547588348,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.886596143245697,0.5152243375778198,0.4902132451534271,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8393131494522095,0.4348388314247131,0.3066622614860534,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8297510147094727,0.4189915060997009,0.4002373516559601,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6946703791618347,0.241084337234497,1.105834722518921,284.9507141113281,284.95001220703125,302.0910339355469,297.4100036621094,299.0120849609375,297.2323608398437,284.9506225585937,1.0,0.6246261596679688,0.4867657423019409,0.4867657423019409,1.0,1.0,-3.22398328781128,1.1759731769561768,2.0480101108551025,0.4448273479938507,0.930734634399414,0.930734634399414,0.0,198.7237243652344,193.0,76333.6796875,0.0,3001.018310546875,1.0,278.1499938964844,282.9910583496094,300.4127197265625,305.38409423828125,293.1499938964844,293.1499938964844,278.1499938964844,35840.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551504015922546,1.0,0.0,0.0,3.768904685974121,3.768929958343506,9.478150673203344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.208984375,0.0,1668.294189453125,1895.4371337890625,0.0,2983.5322265625,0.9317994713783264,1.0,0.0,3.0,1.0,0.0
18012780,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8343936800956726,0.4209562242031097,0.3818981349468231,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8919247984886169,0.5176626443862915,0.4923460185527801,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8431689739227295,0.4356099963188171,0.3070833086967468,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8337070345878601,0.4200682044029236,0.4010970890522003,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6976293921470642,0.2409555613994598,1.1045269966125488,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0196533203125,297.23260498046875,284.9486999511719,1.0,0.6229341626167297,0.4849304854869842,0.4849304854869842,1.0,1.0,-3.226494789123535,1.1730854511260986,2.0534093379974365,0.4412615597248077,0.9290353655815125,0.9290353655815125,0.0,195.4222106933593,181.0,76285.65625,0.0,2988.192626953125,1.0,278.1499938964844,282.9869384765625,300.4062805175781,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35976.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554205298423767,1.0,0.0,0.0,3.7696144580841056,3.769639730453491,9.481720439907804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.3837890625,0.0,1670.1763916015625,1895.4371337890625,0.0,2986.064208984375,0.9320566058158876,1.0,0.0,3.0,1.0,0.0
18012840,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8343936800956726,0.4209562242031097,0.3818981349468231,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8919247984886169,0.5176626443862915,0.4923460185527801,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8431689739227295,0.4356099963188171,0.3070833086967468,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8337070345878601,0.4200682044029236,0.4010970890522003,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6976293921470642,0.2409555613994598,1.1045269966125488,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0196533203125,297.23260498046875,284.9486999511719,1.0,0.6229341626167297,0.4849304854869842,0.4849304854869842,1.0,1.0,-3.226494789123535,1.1730854511260986,2.0534093379974365,0.4412615597248077,0.9290353655815125,0.9290353655815125,0.0,195.4222106933593,181.0,76285.65625,0.0,2988.192626953125,1.0,278.1499938964844,282.9869384765625,300.4062805175781,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35976.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554205298423767,1.0,0.0,0.0,3.7696144580841056,3.769639730453491,9.481720439907804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.3837890625,0.0,1670.1763916015625,1895.4371337890625,0.0,2986.064208984375,0.9320566058158876,1.0,0.0,3.0,1.0,0.0
18012900,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8378640413284302,0.4210532605648041,0.3818509578704834,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8966795802116394,0.5189135074615479,0.4933761060237884,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8469341397285461,0.436028242111206,0.307267963886261,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8374595046043396,0.4206364452838897,0.4014888107776642,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7007676362991333,0.2409270405769348,1.10371732711792,284.9483642578125,284.95001220703125,302.1449890136719,297.4019775390625,299.02349853515625,297.2330017089844,284.9483337402344,1.0,0.6211497187614441,0.4840128719806671,0.4840128719806671,1.0,1.0,-3.2273967266082764,1.1714868545532229,2.0559098720550537,0.4394021928310394,0.9282628297805786,0.9282628297805786,0.0,192.0824432373047,181.0,76248.640625,0.0,2971.720703125,1.0,278.1499938964844,282.9856262207031,300.4029235839844,305.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36017.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855471134185791,1.0,0.0,0.0,3.768760919570923,3.768786191940308,9.477427624915437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.798828125,0.0,1669.48828125,1895.4371337890625,0.0,2986.538818359375,0.9318966269493104,1.0,0.0,3.0,1.0,0.0
18012960,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8422005772590637,0.4211633503437042,0.3817914426326751,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.902431845664978,0.5201819539070129,0.4943970143795013,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8516095876693726,0.4364641010761261,0.3074460327625274,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.842085063457489,0.4212214052677154,0.4018705487251282,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7046855688095093,0.2409194558858871,1.1028788089752195,284.9483337402344,284.95001220703125,302.1627197265625,297.3990173339844,299.0276184082031,297.23358154296875,284.9483337402344,1.0,0.61899334192276,0.4831871688365936,0.4831871688365936,1.0,1.0,-3.228217601776123,1.1700342893600464,2.058183431625366,0.4376958608627319,0.9276777505874634,0.9276777505874634,0.0,188.0675048828125,169.0,76211.328125,0.0,2951.3486328125,1.0,278.1499938964844,282.98468017578125,300.39959716796875,305.3640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36041.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554947376251221,1.0,0.0,0.0,3.7676286697387695,3.767653703689575,9.47173305121396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.1982421875,0.0,1668.340087890625,1895.4371337890625,0.0,2986.760009765625,0.9316632747650146,1.0,0.0,3.0,1.0,0.0
18013020,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8530687093734741,0.4214068949222564,0.3816505074501037,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9172766208648682,0.5227571129798889,0.4964286386966705,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8632726073265076,0.4373728036880493,0.3077942430973053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8535684943199158,0.4224278330802917,0.4026221036911011,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7141614556312561,0.2409529387950897,1.1011990308761597,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0359191894531,297.2350158691406,284.94854736328125,1.0,0.6139906644821167,0.4815357625484466,0.4815357625484466,1.0,1.0,-3.229792594909668,1.1671082973480225,2.062684297561645,0.4342570900917053,0.9267867803573608,0.9267867803573608,0.0,178.79000854492188,157.0,76135.34375,0.0,2903.556396484375,1.0,278.1499938964844,282.9830322265625,300.3928527832031,305.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36063.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555143475532532,1.0,0.0,0.0,3.765143871307373,3.7651689052581774,9.459243983656052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.93359375,0.0,1665.5753173828125,1895.4371337890625,0.0,2986.94384765625,0.9311250448226928,1.0,0.0,3.0,1.0,0.0
18013080,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8530687093734741,0.4214068949222564,0.3816505074501037,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9172766208648682,0.5227571129798889,0.4964286386966705,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8632726073265076,0.4373728036880493,0.3077942430973053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8535684943199158,0.4224278330802917,0.4026221036911011,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7141614556312561,0.2409529387950897,1.1011990308761597,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0359191894531,297.2350158691406,284.94854736328125,1.0,0.6139906644821167,0.4815357625484466,0.4815357625484466,1.0,1.0,-3.229792594909668,1.1671082973480225,2.062684297561645,0.4342570900917053,0.9267867803573608,0.9267867803573608,0.0,178.79000854492188,157.0,76135.34375,0.0,2903.556396484375,1.0,278.1499938964844,282.9830322265625,300.3928527832031,305.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36063.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555143475532532,1.0,0.0,0.0,3.765143871307373,3.7651689052581774,9.459243983656052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.93359375,0.0,1665.5753173828125,1895.4371337890625,0.0,2986.94384765625,0.9311250448226928,1.0,0.0,3.0,1.0,0.0
18013140,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8671689629554749,0.4216693043708801,0.3814838528633117,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9368032813072203,0.525376558303833,0.4984563589096069,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8782846331596375,0.4383226037025451,0.3081377148628235,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8683564066886902,0.4236766993999481,0.4033679962158203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7252833247184753,0.2410488128662109,1.0995818376541138,284.94879150390625,284.95001220703125,302.232421875,297.3857727050781,299.0440368652344,297.2366638183594,284.9488220214844,1.0,0.608290433883667,0.4798843562602997,0.4798843562602997,1.0,1.0,-3.231395721435547,1.164156794548035,2.0672388076782227,0.4309060573577881,0.9261207580566406,0.9261207580566406,0.0,168.2564239501953,145.0,76059.2734375,0.0,2848.847900390625,1.0,278.1499938964844,282.9814147949219,300.3858642578125,305.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36066.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555208444595337,1.0,0.0,0.0,3.762636184692383,3.762661218643189,9.446648050470684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.634765625,0.0,1662.6414794921875,1895.4371337890625,0.0,2987.004638671875,0.9305655360221864,1.0,0.0,3.0,1.0,0.0
18013200,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8671689629554749,0.4216693043708801,0.3814838528633117,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9368032813072203,0.525376558303833,0.4984563589096069,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8782846331596375,0.4383226037025451,0.3081377148628235,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8683564066886902,0.4236766993999481,0.4033679962158203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7252833247184753,0.2410488128662109,1.0995818376541138,284.94879150390625,284.95001220703125,302.232421875,297.3857727050781,299.0440368652344,297.2366638183594,284.9488220214844,1.0,0.608290433883667,0.4798843562602997,0.4798843562602997,1.0,1.0,-3.231395721435547,1.164156794548035,2.0672388076782227,0.4309060573577881,0.9261207580566406,0.9261207580566406,0.0,168.2564239501953,145.0,76059.2734375,0.0,2848.847900390625,1.0,278.1499938964844,282.9814147949219,300.3858642578125,305.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36066.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555208444595337,1.0,0.0,0.0,3.762636184692383,3.762661218643189,9.446648050470684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.634765625,0.0,1662.6414794921875,1895.4371337890625,0.0,2987.004638671875,0.9305655360221864,1.0,0.0,3.0,1.0,0.0
18013260,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8846112489700317,0.421934425830841,0.3812985718250274,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9590751528739928,0.5280217528343201,0.5004863142967224,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8966413140296936,0.439295083284378,0.308480829000473,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8865582346916199,0.4249505996704101,0.4041153490543365,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.738383948802948,0.2411879897117614,1.098055362701416,284.94903564453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0521545410156,297.23834228515625,284.9490661621094,1.0,0.6022332906723022,0.4783183932304382,0.4783183932304382,1.0,1.0,-3.233090877532959,1.1613857746124268,2.071705102920532,0.4278506338596344,0.9256213903427124,0.9256213903427124,0.0,157.1031494140625,133.0,75987.703125,0.0,2790.853271484375,1.0,278.1499938964844,282.9797668457031,300.37841796875,305.32794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36061.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555452227592468,1.0,0.0,0.0,3.760382890701294,3.7604079246521,9.435336778551572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.982421875,0.0,1659.952880859375,1895.4371337890625,0.0,2987.23291015625,0.9300575256347656,1.0,0.0,3.0,1.0,0.0
18013320,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8846112489700317,0.421934425830841,0.3812985718250274,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9590751528739928,0.5280217528343201,0.5004863142967224,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8966413140296936,0.439295083284378,0.308480829000473,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8865582346916199,0.4249505996704101,0.4041153490543365,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.738383948802948,0.2411879897117614,1.098055362701416,284.94903564453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0521545410156,297.23834228515625,284.9490661621094,1.0,0.6022332906723022,0.4783183932304382,0.4783183932304382,1.0,1.0,-3.233090877532959,1.1613857746124268,2.071705102920532,0.4278506338596344,0.9256213903427124,0.9256213903427124,0.0,157.1031494140625,133.0,75987.703125,0.0,2790.853271484375,1.0,278.1499938964844,282.9797668457031,300.37841796875,305.32794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36061.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555452227592468,1.0,0.0,0.0,3.760382890701294,3.7604079246521,9.435336778551572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.982421875,0.0,1659.952880859375,1895.4371337890625,0.0,2987.23291015625,0.9300575256347656,1.0,0.0,3.0,1.0,0.0
18013380,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9058910012245178,0.4221942126750946,0.3810969591140747,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9820945858955384,0.5306819677352905,0.5025186538696289,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9199231863021852,0.4402802586555481,0.3088240325450897,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9087818264961244,0.4262394607067108,0.404865026473999,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7545541524887085,0.2413597106933593,1.096619963645935,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0599365234375,297.2399597167969,284.9491882324219,1.0,0.5959662795066833,0.4767524302005768,0.4767524302005768,1.0,1.0,-3.23488187789917,1.158628225326538,2.076253652572632,0.4248633980751037,0.9251405000686646,0.9251405000686646,0.0,145.60874938964844,121.0,75917.421875,0.0,2731.109130859375,1.0,278.1499938964844,282.9779968261719,300.37042236328125,305.3153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36057.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555935025215149,1.0,0.0,0.0,3.758298635482788,3.758323907852173,9.424881000086316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4033203125,0.0,1657.4713134765625,1895.4371337890625,0.0,2987.685546875,0.9295868873596193,1.0,0.0,3.0,1.0,0.0
18013440,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9058910012245178,0.4221942126750946,0.3810969591140747,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9820945858955384,0.5306819677352905,0.5025186538696289,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9199231863021852,0.4402802586555481,0.3088240325450897,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9087818264961244,0.4262394607067108,0.404865026473999,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7545541524887085,0.2413597106933593,1.096619963645935,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0599365234375,297.2399597167969,284.9491882324219,1.0,0.5959662795066833,0.4767524302005768,0.4767524302005768,1.0,1.0,-3.23488187789917,1.158628225326538,2.076253652572632,0.4248633980751037,0.9251405000686646,0.9251405000686646,0.0,145.60874938964844,121.0,75917.421875,0.0,2731.109130859375,1.0,278.1499938964844,282.9779968261719,300.37042236328125,305.3153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36057.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555935025215149,1.0,0.0,0.0,3.758298635482788,3.758323907852173,9.424881000086316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4033203125,0.0,1657.4713134765625,1895.4371337890625,0.0,2987.685546875,0.9295868873596193,1.0,0.0,3.0,1.0,0.0
18013500,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9191115498542786,0.422322154045105,0.3809936642646789,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9931881427764891,0.5320167541503906,0.5035370588302612,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9341892004013062,0.4407742321491241,0.3089960813522339,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9226818084716796,0.4268858730792999,0.4052409529685974,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7641230821609497,0.2414508461952209,1.0959224700927734,284.9491577148437,284.95001220703125,302.31671142578125,297.36602783203125,299.0637512207031,297.24072265625,284.9491577148437,1.0,0.592795193195343,0.4759694635868072,0.4759694635868072,1.0,1.0,-3.2357420921325684,1.157226324081421,2.0785157680511475,0.4233570694923401,0.92486834526062,0.92486834526062,0.0,139.82943725585938,121.0,75881.40625,0.0,2701.013916015625,1.0,278.1499938964844,282.97705078125,300.3663024902344,305.3088684082031,293.1499938964844,293.1499938964844,278.1499938964844,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556312918663025,1.0,0.0,0.0,3.7572524547576895,3.757277488708496,9.419634352525464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.9453125,0.0,1656.2376708984375,1895.4371337890625,0.0,2988.0400390625,0.9293510317802428,1.0,0.0,3.0,1.0,0.0
18013560,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9317396879196168,0.4224196970462799,0.3809100985527038,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.5336682796478271,0.499854564666748,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9470791220664978,0.4412437975406647,0.309187114238739,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9358032941818236,0.4275100529193878,0.4056439697742462,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7730919718742371,0.2415279597043991,1.0953805446624756,284.9461364746094,284.95001220703125,302.33319091796875,297.3616638183594,299.0678405761719,297.2425842285156,284.9457702636719,1.0,0.5892624258995056,0.4751962423324585,0.4751962423324585,1.0,1.0,-3.2313385009765625,1.1537405252456665,2.077598094940185,0.4211104214191437,0.9218064546585084,0.9218064546585084,0.0,134.7662353515625,109.0,75753.3046875,0.0,2664.113525390625,1.0,278.1499938964844,282.9742431640625,300.3616027832031,305.2986755371094,293.1499938964844,293.1499938964844,278.1499938964844,36156.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556027412414551,1.0,0.0,0.0,3.753405809402466,3.753430843353272,9.40035590701882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.7666015625,0.0,1652.48583984375,1895.4371337890625,0.0,2987.7724609375,0.9285171627998352,1.0,0.0,3.0,1.0,0.0
18013620,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.950364887714386,0.42246013879776,0.3807464241981506,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.5395007729530334,0.4743030071258545,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9653836488723756,0.4420490860939026,0.3095850944519043,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9551172256469728,0.4286379218101501,0.4064813256263733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7868393063545227,0.2416068464517593,1.094590425491333,284.9303283691406,284.95001220703125,302.3657531738281,297.3524475097656,299.0809936523437,297.2563781738281,284.9299621582031,1.0,0.5804635882377625,0.473649799823761,0.473649799823761,1.0,1.0,-3.200991630554199,1.1382629871368408,2.0627286434173584,0.4127531349658966,0.9026347994804382,0.9026347994804382,0.0,126.85025787353516,129.0,75015.4296875,0.0,2560.108642578125,1.0,278.1499938964844,282.9676818847656,300.3482360839844,305.2483215332031,293.1499938964844,293.1499938964844,278.1499938964844,36944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548340797424316,1.0,0.0,0.0,3.721325159072876,3.7213501930236816,9.240352483175228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.60546875,0.0,1621.18359375,1895.4371337890625,0.0,2980.566650390625,0.921781837940216,1.0,0.0,3.0,1.0,0.0
18013680,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.950364887714386,0.42246013879776,0.3807464241981506,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.5395007729530334,0.4743030071258545,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9653836488723756,0.4420490860939026,0.3095850944519043,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9551172256469728,0.4286379218101501,0.4064813256263733,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7868393063545227,0.2416068464517593,1.094590425491333,284.9303283691406,284.95001220703125,302.3657531738281,297.3524475097656,299.0809936523437,297.2563781738281,284.9299621582031,1.0,0.5804635882377625,0.473649799823761,0.473649799823761,1.0,1.0,-3.200991630554199,1.1382629871368408,2.0627286434173584,0.4127531349658966,0.9026347994804382,0.9026347994804382,0.0,126.85025787353516,129.0,75015.4296875,0.0,2560.108642578125,1.0,278.1499938964844,282.9676818847656,300.3482360839844,305.2483215332031,293.1499938964844,293.1499938964844,278.1499938964844,36944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548340797424316,1.0,0.0,0.0,3.721325159072876,3.7213501930236816,9.240352483175228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.60546875,0.0,1621.18359375,1895.4371337890625,0.0,2980.566650390625,0.921781837940216,1.0,0.0,3.0,1.0,0.0
18013740,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9502854347229004,0.4226442873477936,0.3808569014072418,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9990000128746032,0.5465127229690552,0.4745483994483948,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9658620953559875,0.4429962933063507,0.3102021515369415,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9558980464935304,0.4299042820930481,0.4076198637485504,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7869165539741516,0.2418593764305114,1.0954707860946655,284.9496459960937,284.95001220703125,302.3977966308594,297.3426818847656,299.1003723144531,297.2769470214844,284.9505310058594,1.0,0.5819574594497681,0.4721033275127411,0.4721033275127411,1.0,1.0,-3.20452880859375,1.1362700462341309,2.068258762359619,0.4093504846096039,0.9080022573471068,0.9080022573471068,0.0,127.02642822265624,149.0,74845.3828125,0.0,2568.121337890625,1.0,278.1499938964844,282.9858703613281,300.3364562988281,305.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,36395.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533892035484314,1.0,0.0,0.0,3.69844102859497,3.698465585708618,9.12705502287281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.5654296875,0.0,1590.73193359375,1895.4371337890625,0.0,2967.024169921875,0.9165688157081604,1.0,0.0,3.0,1.0,0.0
18013800,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9502854347229004,0.4226442873477936,0.3808569014072418,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9990000128746032,0.5465127229690552,0.4745483994483948,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9658620953559875,0.4429962933063507,0.3102021515369415,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9558980464935304,0.4299042820930481,0.4076198637485504,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7869165539741516,0.2418593764305114,1.0954707860946655,284.9496459960937,284.95001220703125,302.3977966308594,297.3426818847656,299.1003723144531,297.2769470214844,284.9505310058594,1.0,0.5819574594497681,0.4721033275127411,0.4721033275127411,1.0,1.0,-3.20452880859375,1.1362700462341309,2.068258762359619,0.4093504846096039,0.9080022573471068,0.9080022573471068,0.0,127.02642822265624,149.0,74845.3828125,0.0,2568.121337890625,1.0,278.1499938964844,282.9858703613281,300.3364562988281,305.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,36395.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533892035484314,1.0,0.0,0.0,3.69844102859497,3.698465585708618,9.12705502287281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.5654296875,0.0,1590.73193359375,1895.4371337890625,0.0,2967.024169921875,0.9165688157081604,1.0,0.0,3.0,1.0,0.0
