time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9415083527565002,0.4228319823741913,0.3811341822147369,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.5492355227470398,0.4867966771125793,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.958030104637146,0.4437080025672912,0.3107787072658539,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9478766322135924,0.4308283030986786,0.4086005091667175,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7804641127586365,0.2420756667852401,1.0970078706741333,284.9628295898437,284.95001220703125,302.4192810058594,297.335693359375,299.10858154296875,297.280517578125,284.963623046875,1.0,0.587017297744751,0.4713295996189117,0.4713295996189117,1.0,1.0,-3.223294496536255,1.1419154405593872,2.081378936767578,0.4106763005256653,0.92040354013443,0.92040354013443,0.0,130.95701599121094,149.0,75160.1796875,0.0,2627.040771484375,1.0,278.1499938964844,282.9909973144531,300.33447265625,305.2181091308594,293.1499938964844,293.1499938964844,278.1499938964844,35693.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534475564956665,1.0,0.0,0.0,3.710472822189331,3.7104973793029785,9.186536544802948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.2685546875,0.0,1599.16650390625,1895.4371337890625,0.0,2967.5712890625,0.918769598007202,1.0,0.0,3.0,1.0,0.0
18013920,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.935890018939972,0.4229131042957306,0.3812850713729858,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.5499234199523926,0.4946436583995819,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9528716206550598,0.4440399706363678,0.3110682964324951,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.942617118358612,0.4312606155872345,0.4090867638587951,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.776425302028656,0.242167517542839,1.0978219509124756,284.96807861328125,284.95001220703125,302.4292907714844,297.3323059082031,299.11065673828125,297.2791442871094,284.96881103515625,1.0,0.5901311635971069,0.4709655046463012,0.4709655046463012,1.0,1.0,-3.23481559753418,1.145633339881897,2.0891823768615723,0.4117769300937652,0.9273184537887572,0.9273184537887572,0.0,133.500732421875,169.0,75376.21875,0.0,2664.25146484375,1.0,278.1499938964844,282.9915771484375,300.3339538574219,305.2289733886719,293.1499938964844,293.1499938964844,278.1499938964844,35394.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537710309028625,1.0,0.0,0.0,3.720886468887329,3.720911264419556,9.238174243364484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.267578125,0.0,1608.85498046875,1895.4371337890625,0.0,2970.603271484375,0.9208917617797852,1.0,0.0,3.0,1.0,0.0
18013980,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9119914770126344,0.4230781197547912,0.3818183541297912,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9960433840751648,0.5494523048400879,0.5209559202194214,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9295549988746644,0.4450110197067261,0.3120356798171997,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9193925261497498,0.4325486123561859,0.4106932878494262,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7595124840736389,0.2423496544361114,1.100605607032776,284.9778137207031,284.95001220703125,302.4602966308594,297.3213806152344,299.10894775390625,297.261962890625,284.9779663085937,1.0,0.6023362278938293,0.469827651977539,0.469827651977539,1.0,1.0,-3.2766106128692627,1.159446358680725,2.117164134979248,0.4163501858711242,0.9500998258590698,0.9500998258590698,0.0,144.87548828125,189.0,76220.6875,0.0,2810.680419921875,1.0,278.1499938964844,282.9847412109375,300.3315734863281,305.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,34729.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559373617172241,1.0,0.0,0.0,3.768706560134888,3.768731594085693,9.477154208070716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.4892578125,0.0,1659.4747314453125,1895.4371337890625,0.0,2990.90966796875,0.9311400651931764,1.0,0.0,3.0,1.0,0.0
18014040,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9119914770126344,0.4230781197547912,0.3818183541297912,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9960433840751648,0.5494523048400879,0.5209559202194214,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9295549988746644,0.4450110197067261,0.3120356798171997,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9193925261497498,0.4325486123561859,0.4106932878494262,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7595124840736389,0.2423496544361114,1.100605607032776,284.9778137207031,284.95001220703125,302.4602966308594,297.3213806152344,299.10894775390625,297.261962890625,284.9779663085937,1.0,0.6023362278938293,0.469827651977539,0.469827651977539,1.0,1.0,-3.2766106128692627,1.159446358680725,2.117164134979248,0.4163501858711242,0.9500998258590698,0.9500998258590698,0.0,144.87548828125,189.0,76220.6875,0.0,2810.680419921875,1.0,278.1499938964844,282.9847412109375,300.3315734863281,305.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,34729.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559373617172241,1.0,0.0,0.0,3.768706560134888,3.768731594085693,9.477154208070716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.4892578125,0.0,1659.4747314453125,1895.4371337890625,0.0,2990.90966796875,0.9311400651931764,1.0,0.0,3.0,1.0,0.0
18014100,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8924468159675598,0.4229766428470611,0.3821774125099182,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9791197776794434,0.5492051839828491,0.5208864212036133,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9081926345825196,0.4453343749046325,0.3126026093959808,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8993757367134094,0.4330398142337799,0.4116138815879822,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7447605729103088,0.2422827035188675,1.1024770736694336,284.96295166015625,284.95001220703125,302.4755859375,297.315673828125,299.1059875488281,297.2520446777344,284.962158203125,1.0,0.6081303954124451,0.4692587256431579,0.4692587256431579,1.0,1.0,-3.277960538864136,1.1586328744888306,2.1193277835845947,0.415657490491867,0.946969985961914,0.946969985961914,0.0,154.96194458007812,189.0,76317.09375,0.0,2872.54296875,1.0,278.1499938964844,282.9677429199219,300.3276672363281,305.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,35015.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857257604598999,1.0,0.0,0.0,3.787137508392334,3.78716254234314,9.570076144882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.85546875,0.0,1683.517822265625,1895.4371337890625,0.0,3003.28759765625,0.935229480266571,1.0,0.0,3.0,1.0,0.0
18014160,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8764978051185608,0.4227963387966156,0.3824062049388885,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9627096056938172,0.5495696067810059,0.5213625431060791,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8919817209243774,0.4455897212028503,0.3130798935890198,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.883646547794342,0.4334693253040313,0.4124215841293335,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7327596545219421,0.2421627193689346,1.1038470268249512,284.9558410644531,284.95001220703125,302.49072265625,297.309814453125,299.10382080078125,297.2459411621094,284.9554443359375,1.0,0.6140921115875244,0.4681665301322937,0.4681665301322937,1.0,1.0,-3.282000780105591,1.157771348953247,2.124229431152344,0.4139091670513153,0.944912850856781,0.944912850856781,0.0,164.72117614746094,209.0,76365.2734375,0.0,2935.743896484375,1.0,278.1499938964844,282.9595947265625,300.3201904296875,305.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,35351.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581962585449219,1.0,0.0,0.0,3.795588731765747,3.795614004135132,9.61283717515471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.2783203125,0.0,1696.21240234375,1895.4371337890625,0.0,3012.089111328125,0.9374189972877502,1.0,0.0,3.0,1.0,0.0
18014220,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8501294851303101,0.4223830997943878,0.3827804625034332,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.931264102458954,0.5510129928588867,0.523245096206665,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.86506587266922,0.4460450410842895,0.3139736652374267,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8575124144554138,0.4342688322067261,0.4139562547206878,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.712011456489563,0.2418631911277771,1.106228590011597,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.10174560546875,297.2381591796875,284.94952392578125,1.0,0.6260713934898376,0.4659821391105652,0.4659821391105652,1.0,1.0,-3.290498971939087,1.1560142040252686,2.1344847679138184,0.410239040851593,0.9418990612030028,0.9418990612030028,0.0,184.4753570556641,229.0,76412.3515625,0.0,3064.839599609375,1.0,278.1499938964844,282.9504089355469,300.30401611328125,305.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,35739.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859397292137146,1.0,0.0,0.0,3.8047196865081774,3.804745197296143,9.6591429610271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.208984375,0.0,1710.1798095703125,1895.4371337890625,0.0,3023.352294921875,0.9397711753845216,1.0,0.0,3.0,1.0,0.0
18014280,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8501294851303101,0.4223830997943878,0.3827804625034332,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.931264102458954,0.5510129928588867,0.523245096206665,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.86506587266922,0.4460450410842895,0.3139736652374267,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8575124144554138,0.4342688322067261,0.4139562547206878,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.712011456489563,0.2418631911277771,1.106228590011597,284.9495849609375,284.95001220703125,302.5206298828125,297.2976989746094,299.10174560546875,297.2381591796875,284.94952392578125,1.0,0.6260713934898376,0.4659821391105652,0.4659821391105652,1.0,1.0,-3.290498971939087,1.1560142040252686,2.1344847679138184,0.410239040851593,0.9418990612030028,0.9418990612030028,0.0,184.4753570556641,229.0,76412.3515625,0.0,3064.839599609375,1.0,278.1499938964844,282.9504089355469,300.30401611328125,305.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,35739.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859397292137146,1.0,0.0,0.0,3.8047196865081774,3.804745197296143,9.6591429610271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.208984375,0.0,1710.1798095703125,1895.4371337890625,0.0,3023.352294921875,0.9397711753845216,1.0,0.0,3.0,1.0,0.0
18014340,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8293659687042236,0.42195525765419,0.3831334114074707,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.905216634273529,0.5528985261917114,0.5257187485694885,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8437904119491577,0.4464815855026245,0.3148480057716369,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836972713470459,0.4350312650203705,0.4154504835605621,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6928979158401489,0.2415260076522827,1.1084157228469849,284.9493713378906,284.95001220703125,302.54998779296875,297.28497314453125,299.1012878417969,297.2334289550781,284.94940185546875,1.0,0.6380451321601868,0.463797777891159,0.463797777891159,1.0,1.0,-3.2993788719177246,1.1543452739715576,2.145033597946167,0.4065412580966949,0.9412906765937804,0.9412906765937804,0.0,204.4613800048828,217.0,76431.046875,0.0,3196.74462890625,1.0,278.1499938964844,282.94659423828125,300.2891540527344,305.2666320800781,293.1499938964844,293.1499938964844,278.1499938964844,35867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601110577583313,1.0,0.0,0.0,3.808540105819702,3.808565616607666,9.678550441094558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.990234375,0.0,1715.7781982421875,1895.4371337890625,0.0,3030.04638671875,0.9407373666763306,1.0,0.0,3.0,1.0,0.0
18014400,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8293659687042236,0.42195525765419,0.3831334114074707,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.905216634273529,0.5528985261917114,0.5257187485694885,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8437904119491577,0.4464815855026245,0.3148480057716369,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836972713470459,0.4350312650203705,0.4154504835605621,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6928979158401489,0.2415260076522827,1.1084157228469849,284.9493713378906,284.95001220703125,302.54998779296875,297.28497314453125,299.1012878417969,297.2334289550781,284.94940185546875,1.0,0.6380451321601868,0.463797777891159,0.463797777891159,1.0,1.0,-3.2993788719177246,1.1543452739715576,2.145033597946167,0.4065412580966949,0.9412906765937804,0.9412906765937804,0.0,204.4613800048828,217.0,76431.046875,0.0,3196.74462890625,1.0,278.1499938964844,282.94659423828125,300.2891540527344,305.2666320800781,293.1499938964844,293.1499938964844,278.1499938964844,35867.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601110577583313,1.0,0.0,0.0,3.808540105819702,3.808565616607666,9.678550441094558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.990234375,0.0,1715.7781982421875,1895.4371337890625,0.0,3030.04638671875,0.9407373666763306,1.0,0.0,3.0,1.0,0.0
18014460,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8207494616508484,0.4195442795753479,0.3816648125648498,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8963437080383301,0.5527693033218384,0.5263360142707825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.835448682308197,0.4448520839214325,0.3142704963684082,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8289269804954529,0.4336359202861786,0.414920449256897,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6838626265525818,0.2388885766267776,1.1005510091781616,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.08892822265625,297.2095947265625,284.9345397949219,1.0,0.6398667693138123,0.4622115790843963,0.4622115790843963,1.0,1.0,-3.2875938415527344,1.145964741706848,2.141629219055176,0.401060938835144,0.9269828200340272,0.9269828200340272,0.0,212.1495819091797,205.0,76012.4140625,0.0,3213.85205078125,1.0,278.1499938964844,282.9361267089844,300.2738037109375,305.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36465.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602242469787598,1.0,0.0,0.0,3.795952320098877,3.795977830886841,9.6146789019258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.75390625,0.0,1705.3126220703125,1895.4371337890625,0.0,3031.1083984375,0.9381803870201112,1.0,0.0,3.0,1.0,0.0
18014520,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8207494616508484,0.4195442795753479,0.3816648125648498,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8963437080383301,0.5527693033218384,0.5263360142707825,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.835448682308197,0.4448520839214325,0.3142704963684082,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8289269804954529,0.4336359202861786,0.414920449256897,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6838626265525818,0.2388885766267776,1.1005510091781616,284.9350280761719,284.95001220703125,302.57879638671875,297.27362060546875,299.08892822265625,297.2095947265625,284.9345397949219,1.0,0.6398667693138123,0.4622115790843963,0.4622115790843963,1.0,1.0,-3.2875938415527344,1.145964741706848,2.141629219055176,0.401060938835144,0.9269828200340272,0.9269828200340272,0.0,212.1495819091797,205.0,76012.4140625,0.0,3213.85205078125,1.0,278.1499938964844,282.9361267089844,300.2738037109375,305.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36465.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602242469787598,1.0,0.0,0.0,3.795952320098877,3.795977830886841,9.6146789019258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.75390625,0.0,1705.3126220703125,1895.4371337890625,0.0,3031.1083984375,0.9381803870201112,1.0,0.0,3.0,1.0,0.0
18014580,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8212791085243225,0.418352335691452,0.3803018927574157,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8984420299530029,0.5537382364273071,0.5269491672515869,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8364549279212952,0.4443686306476593,0.31370809674263,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8299933075904846,0.4332819283008575,0.4142977297306061,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6832831501960754,0.2372335493564605,1.0917584896087646,284.9346618652344,284.95001220703125,302.6069641113281,297.2654724121094,299.0850524902344,297.1991882324219,284.9347839355469,1.0,0.6368891596794128,0.460625410079956,0.460625410079956,1.0,1.0,-3.274683952331543,1.1372336149215698,2.1374504566192627,0.3949788212776184,0.9159568548202516,0.9159568548202516,0.0,209.9901733398437,193.0,75467.1015625,0.0,3173.311767578125,1.0,278.1499938964844,282.94140625,300.2598571777344,305.1814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36802.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589862585067749,1.0,0.0,0.0,3.763970375061035,3.76399564743042,9.453349321120186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.091796875,0.0,1669.8912353515625,1895.4371337890625,0.0,3019.49755859375,0.9313359260559082,1.0,0.0,3.0,1.0,0.0
18014640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8212791085243225,0.418352335691452,0.3803018927574157,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8984420299530029,0.5537382364273071,0.5269491672515869,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8364549279212952,0.4443686306476593,0.31370809674263,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8299933075904846,0.4332819283008575,0.4142977297306061,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6832831501960754,0.2372335493564605,1.0917584896087646,284.9346618652344,284.95001220703125,302.6069641113281,297.2654724121094,299.0850524902344,297.1991882324219,284.9347839355469,1.0,0.6368891596794128,0.460625410079956,0.460625410079956,1.0,1.0,-3.274683952331543,1.1372336149215698,2.1374504566192627,0.3949788212776184,0.9159568548202516,0.9159568548202516,0.0,209.9901733398437,193.0,75467.1015625,0.0,3173.311767578125,1.0,278.1499938964844,282.94140625,300.2598571777344,305.1814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36802.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589862585067749,1.0,0.0,0.0,3.763970375061035,3.76399564743042,9.453349321120186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.091796875,0.0,1669.8912353515625,1895.4371337890625,0.0,3019.49755859375,0.9313359260559082,1.0,0.0,3.0,1.0,0.0
18014700,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8238043785095215,0.4179961383342743,0.3798115253448486,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9021756649017334,0.5544573664665222,0.5274413824081421,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8392704129219055,0.4443731904029846,0.3135749399662018,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.832793116569519,0.4333406686782837,0.414170354604721,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6852272152900696,0.2366683483123779,1.088318943977356,284.9372863769531,284.95001220703125,302.6208190917969,297.26251220703125,299.0849914550781,297.1968994140625,284.9374389648437,1.0,0.6345025300979614,0.4598323106765747,0.4598323106765747,1.0,1.0,-3.270235061645508,1.1336418390274048,2.136593103408813,0.3922778069972992,0.9132506847381592,0.9132506847381592,0.0,206.7056427001953,193.0,75249.234375,0.0,3145.230712890625,1.0,278.1499938964844,282.945556640625,300.2557373046875,305.1609191894531,293.1499938964844,293.1499938964844,278.1499938964844,36770.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582125902175903,1.0,0.0,0.0,3.749873638153076,3.749898672103882,9.382672487845412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.177734375,0.0,1653.0701904296875,1895.4371337890625,0.0,3012.242431640625,0.928178369998932,1.0,0.0,3.0,1.0,0.0
18014760,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8272373676300049,0.4177193343639374,0.3793799579143524,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.907127320766449,0.5552604794502258,0.5279975533485413,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8430559635162354,0.4444649815559387,0.3134923279285431,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8365371227264404,0.4334866404533386,0.4141095578670501,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6880971193313599,0.2362128645181656,1.0852906703948977,284.94012451171875,284.95001220703125,302.6345520019531,297.26031494140625,299.0863342285156,297.19561767578125,284.9403076171875,1.0,0.6317881345748901,0.4592582881450653,0.4592582881450653,1.0,1.0,-3.266568899154663,1.13083815574646,2.135730743408203,0.3901914358139038,0.9116357564926147,0.9116357564926147,0.0,202.6193084716797,181.0,75069.1953125,0.0,3114.452392578125,1.0,278.1499938964844,282.949462890625,300.25311279296875,305.1444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36688.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574575781822205,1.0,0.0,0.0,3.737882375717163,3.7379074096679688,9.322761229668686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.296875,0.0,1638.4342041015625,1895.4371337890625,0.0,3005.16259765625,0.9254502058029176,1.0,0.0,3.0,1.0,0.0
18014820,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8361110687255859,0.417283147573471,0.3786026537418365,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9204260110855104,0.55701744556427,0.5292229056358337,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8528586626052856,0.4447885155677795,0.3134090304374695,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8461889624595642,0.4339230358600616,0.4141014814376831,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.695862352848053,0.2355169802904129,1.0800764560699463,284.9444885253906,284.95001220703125,302.6615295410156,297.2579650878906,299.0901794433594,297.1947021484375,284.9446105957031,1.0,0.6257709860801697,0.4581102132797241,0.4581102132797241,1.0,1.0,-3.2607262134552,1.1258697509765625,2.1348562240600586,0.3863231539726257,0.9097790718078612,0.9097790718078612,0.0,193.02389526367188,169.0,74784.4140625,0.0,3048.3837890625,1.0,278.1499938964844,282.9552307128906,300.2511901855469,305.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,36496.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560963869094849,1.0,0.0,0.0,3.719425678253174,3.7194504737854,9.230921023117844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6484375,0.0,1615.5771484375,1895.4371337890625,0.0,2992.400634765625,0.9211890697479248,1.0,0.0,3.0,1.0,0.0
18014880,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8361110687255859,0.417283147573471,0.3786026537418365,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9204260110855104,0.55701744556427,0.5292229056358337,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8528586626052856,0.4447885155677795,0.3134090304374695,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8461889624595642,0.4339230358600616,0.4141014814376831,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.695862352848053,0.2355169802904129,1.0800764560699463,284.9444885253906,284.95001220703125,302.6615295410156,297.2579650878906,299.0901794433594,297.1947021484375,284.9446105957031,1.0,0.6257709860801697,0.4581102132797241,0.4581102132797241,1.0,1.0,-3.2607262134552,1.1258697509765625,2.1348562240600586,0.3863231539726257,0.9097790718078612,0.9097790718078612,0.0,193.02389526367188,169.0,74784.4140625,0.0,3048.3837890625,1.0,278.1499938964844,282.9552307128906,300.2511901855469,305.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,36496.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560963869094849,1.0,0.0,0.0,3.719425678253174,3.7194504737854,9.230921023117844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.6484375,0.0,1615.5771484375,1895.4371337890625,0.0,2992.400634765625,0.9211890697479248,1.0,0.0,3.0,1.0,0.0
18014940,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8475795388221741,0.4168993234634399,0.3778550028800964,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9375946521759032,0.5589309930801392,0.5305660963058472,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8655516505241394,0.4451990127563476,0.313373327255249,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8586655259132385,0.4344491064548492,0.4141614735126495,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.706041693687439,0.2350399643182754,1.075753092765808,284.946533203125,284.95001220703125,302.6878662109375,297.2582092285156,299.0946350097656,297.1950378417969,284.94659423828125,1.0,0.6192078590393066,0.4569621682167053,0.4569621682167053,1.0,1.0,-3.2562718391418457,1.121432900428772,2.134838819503784,0.3826720416545868,0.9085303544998168,0.9085303544998168,0.0,182.15084838867188,157.0,74577.0234375,0.0,2978.402587890625,1.0,278.1499938964844,282.9580993652344,300.2525634765625,305.10711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550142645835876,1.0,0.0,0.0,3.707008123397827,3.7070326805114746,9.16938802220102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.875,0.0,1600.2469482421875,1895.4371337890625,0.0,2982.255859375,0.918304443359375,1.0,0.0,3.0,1.0,0.0
18015000,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8475795388221741,0.4168993234634399,0.3778550028800964,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9375946521759032,0.5589309930801392,0.5305660963058472,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8655516505241394,0.4451990127563476,0.313373327255249,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8586655259132385,0.4344491064548492,0.4141614735126495,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.706041693687439,0.2350399643182754,1.075753092765808,284.946533203125,284.95001220703125,302.6878662109375,297.2582092285156,299.0946350097656,297.1950378417969,284.94659423828125,1.0,0.6192078590393066,0.4569621682167053,0.4569621682167053,1.0,1.0,-3.2562718391418457,1.121432900428772,2.134838819503784,0.3826720416545868,0.9085303544998168,0.9085303544998168,0.0,182.15084838867188,157.0,74577.0234375,0.0,2978.402587890625,1.0,278.1499938964844,282.9580993652344,300.2525634765625,305.10711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550142645835876,1.0,0.0,0.0,3.707008123397827,3.7070326805114746,9.16938802220102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.875,0.0,1600.2469482421875,1895.4371337890625,0.0,2982.255859375,0.918304443359375,1.0,0.0,3.0,1.0,0.0
18015060,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.857943594455719,0.4166174530982971,0.3772830069065094,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9521572589874268,0.560430109500885,0.5316243767738342,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8769625425338745,0.4455355107784271,0.3133545815944671,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8699034452438354,0.4348691701889038,0.4142157733440399,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7148288488388062,0.2347560077905655,1.072798728942871,284.9472351074219,284.95001220703125,302.70751953125,297.260009765625,299.0979309082031,297.1955871582031,284.947265625,1.0,0.614047646522522,0.4560557007789612,0.4560557007789612,1.0,1.0,-3.2533462047576904,1.118157148361206,2.1351890563964844,0.3798831403255462,0.9075729250907898,0.9075729250907898,0.0,173.5215606689453,157.0,74446.1015625,0.0,2924.282958984375,1.0,278.1499938964844,282.9593200683594,300.2549743652344,305.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,36292.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542906045913696,1.0,0.0,0.0,3.69960618019104,3.699630737304688,9.132806439993146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.990234375,0.0,1591.2769775390625,1895.4371337890625,0.0,2975.472900390625,0.9165956377983092,1.0,0.0,3.0,1.0,0.0
18015120,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.861528217792511,0.4165302813053131,0.3771026730537414,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.956895112991333,0.5609070062637329,0.5319615602493286,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8808837532997131,0.4456453621387481,0.3133502304553985,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8737736344337463,0.43500417470932,0.4142340719699859,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7176783084869385,0.2346747666597366,1.0719021558761597,284.9473876953125,284.95001220703125,302.713623046875,297.2608337402344,299.0989685058594,297.1957702636719,284.9474182128906,1.0,0.6124007105827332,0.4557694494724273,0.4557694494724273,1.0,1.0,-3.252472400665283,1.1171401739120483,2.1353321075439453,0.3790074288845062,0.9072691202163696,0.9072691202163696,0.0,170.7654571533203,145.0,74407.6484375,0.0,2907.146240234375,1.0,278.1499938964844,282.9596252441406,300.25592041015625,305.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36275.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540663719177246,1.0,0.0,0.0,3.697467565536499,3.697491884231568,9.122250617110694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.923828125,0.0,1588.709228515625,1895.4371337890625,0.0,2973.37109375,0.9161036610603333,1.0,0.0,3.0,1.0,0.0
18015180,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8784142732620239,0.4161824285984039,0.3763573467731476,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9769474267959596,0.562910795211792,0.5333787798881531,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8991283774375916,0.4461308121681213,0.3133455514907837,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8918450474739075,0.4355814754962921,0.4143178164958954,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.730442225933075,0.2343858182430267,1.0683774948120115,284.9477844238281,284.95001220703125,302.7388000488281,297.2656555175781,299.1031799316406,297.1967163085937,284.9477844238281,1.0,0.6054518818855286,0.4545767307281494,0.4545767307281494,1.0,1.0,-3.2491378784179688,1.1130187511444092,2.13611912727356,0.375377744436264,0.9060224890708924,0.9060224890708924,0.0,159.1060028076172,133.0,74264.5859375,0.0,2835.500732421875,1.0,278.1499938964844,282.9606018066406,300.2612609863281,305.0936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36225.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532007336616516,1.0,0.0,0.0,3.6896493434906006,3.689673662185669,9.083714189728198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.884765625,0.0,1579.4364013671875,1895.4371337890625,0.0,2965.25830078125,0.9143149852752686,1.0,0.0,3.0,1.0,0.0
18015240,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8784142732620239,0.4161824285984039,0.3763573467731476,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9769474267959596,0.562910795211792,0.5333787798881531,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8991283774375916,0.4461308121681213,0.3133455514907837,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8918450474739075,0.4355814754962921,0.4143178164958954,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.730442225933075,0.2343858182430267,1.0683774948120115,284.9477844238281,284.95001220703125,302.7388000488281,297.2656555175781,299.1031799316406,297.1967163085937,284.9477844238281,1.0,0.6054518818855286,0.4545767307281494,0.4545767307281494,1.0,1.0,-3.2491378784179688,1.1130187511444092,2.13611912727356,0.375377744436264,0.9060224890708924,0.9060224890708924,0.0,159.1060028076172,133.0,74264.5859375,0.0,2835.500732421875,1.0,278.1499938964844,282.9606018066406,300.2612609863281,305.0936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36225.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532007336616516,1.0,0.0,0.0,3.6896493434906006,3.689673662185669,9.083714189728198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.884765625,0.0,1579.4364013671875,1895.4371337890625,0.0,2965.25830078125,0.9143149852752686,1.0,0.0,3.0,1.0,0.0
18015300,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8881205320358276,0.4160167872905731,0.3759897649288177,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9868287444114684,0.5639180541038513,0.5340912938117981,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9097083806991576,0.4463885724544525,0.3133518099784851,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9021033644676208,0.4358765184879303,0.4143638014793396,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7376099228858948,0.2342617213726043,1.0667037963867188,284.9479064941406,284.95001220703125,302.7511291503906,297.2688293457031,299.1051940917969,297.1972351074219,284.9479064941406,1.0,0.6019448041915894,0.4539803862571716,0.4539803862571716,1.0,1.0,-3.2476003170013428,1.111006498336792,2.136593818664551,0.3735643923282623,0.9054177403450012,0.9054177403450012,0.0,153.22377014160156,133.0,74199.9609375,0.0,2799.71240234375,1.0,278.1499938964844,282.9609680175781,300.2645568847656,305.0924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36207.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527796864509583,1.0,0.0,0.0,3.6861534118652335,3.686177968978882,9.066509392141596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.20703125,0.0,1575.334228515625,1895.4371337890625,0.0,2961.3125,0.9135186672210692,1.0,0.0,3.0,1.0,0.0
18015360,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8987218737602234,0.4158536195755005,0.3756243586540222,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9963709712028505,0.5649279356002808,0.534805953502655,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9221063256263732,0.4466507732868194,0.31336110830307,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.913821280002594,0.4361734092235565,0.4144116640090942,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7455049753189087,0.2341434806585312,1.065058708190918,284.9480285644531,284.95001220703125,302.7633361816406,297.2724609375,299.1072998046875,297.19775390625,284.9480285644531,1.0,0.5984238982200623,0.4534066915512085,0.4534066915512085,1.0,1.0,-3.24607515335083,1.1090489625930786,2.137026071548462,0.3717969059944153,0.9048343300819396,0.9048343300819396,0.0,147.34181213378906,121.0,74138.0625,0.0,2764.0126953125,1.0,278.1499938964844,282.9613342285156,300.26812744140625,305.0915832519531,293.1499938964844,293.1499938964844,278.1499938964844,36191.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852340817451477,1.0,0.0,0.0,3.682795524597168,3.682819843292236,9.049998084265098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.05859375,0.0,1571.4051513671875,1895.4371337890625,0.0,2957.199951171875,0.9127544164657592,1.0,0.0,3.0,1.0,0.0
18015420,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9147667288780212,0.4154074192047119,0.3749792873859405,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.5687140226364136,0.515991747379303,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9406434893608092,0.4470782577991485,0.3134598135948181,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9322106242179872,0.4366607069969177,0.4146047532558441,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7572221755981445,0.2338448762893676,1.0623835325241089,284.93560791015625,284.95001220703125,302.7872619628906,297.281005859375,299.11407470703125,297.20562744140625,284.9350280761719,1.0,0.5897996425628662,0.452259361743927,0.452259361743927,1.0,1.0,-3.219877243041992,1.096249222755432,2.1236279010772705,0.3649640679359436,0.8909904956817627,0.8909904956817627,0.0,138.58926391601562,109.0,73578.8515625,0.0,2662.368896484375,1.0,278.1499938964844,282.9564819335937,300.2742614746094,305.0712585449219,293.1499938964844,293.1499938964844,278.45001220703125,36734.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510469794273376,1.0,0.0,0.0,3.658799648284912,3.658823728561402,8.93244873623189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.84765625,0.0,1548.4915771484375,1895.4371337890625,0.0,2945.078125,0.9076347947120668,1.0,0.0,3.0,1.0,0.0
18015480,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9147667288780212,0.4154074192047119,0.3749792873859405,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.5687140226364136,0.515991747379303,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9406434893608092,0.4470782577991485,0.3134598135948181,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9322106242179872,0.4366607069969177,0.4146047532558441,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7572221755981445,0.2338448762893676,1.0623835325241089,284.93560791015625,284.95001220703125,302.7872619628906,297.281005859375,299.11407470703125,297.20562744140625,284.9350280761719,1.0,0.5897996425628662,0.452259361743927,0.452259361743927,1.0,1.0,-3.219877243041992,1.096249222755432,2.1236279010772705,0.3649640679359436,0.8909904956817627,0.8909904956817627,0.0,138.58926391601562,109.0,73578.8515625,0.0,2662.368896484375,1.0,278.1499938964844,282.9564819335937,300.2742614746094,305.0712585449219,293.1499938964844,293.1499938964844,278.45001220703125,36734.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510469794273376,1.0,0.0,0.0,3.658799648284912,3.658823728561402,8.93244873623189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.84765625,0.0,1548.4915771484375,1895.4371337890625,0.0,2945.078125,0.9076347947120668,1.0,0.0,3.0,1.0,0.0
18015540,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.934584379196167,0.4155113995075226,0.374673992395401,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.5764427185058594,0.4878244996070862,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9605708718299866,0.4480032920837402,0.3137963116168976,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9526121616363524,0.437543123960495,0.4150442481040954,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7710258960723877,0.233839675784111,1.0605682134628296,284.9939880371094,284.95001220703125,302.81060791015625,297.2911071777344,299.1332702636719,297.2337951660156,284.9906921386719,1.0,0.5797341465950012,0.4511120021343231,0.4511120021343231,1.0,1.0,-3.184399127960205,1.0799347162246704,2.104464292526245,0.356376588344574,0.9629512429237366,0.9629512429237366,0.0,129.53097534179688,129.0,72423.75,0.0,2542.437744140625,1.0,278.443115234375,283.0428771972656,300.2682189941406,304.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,33575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438711166381836,1.0,0.0,0.0,3.7662336826324463,3.766258478164673,9.46472141549748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.658203125,0.0,1647.6495361328125,1895.4371337890625,0.0,2877.9033203125,0.9293020367622375,1.0,0.0,3.0,1.0,0.0
18015600,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.934584379196167,0.4155113995075226,0.374673992395401,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.5764427185058594,0.4878244996070862,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9605708718299866,0.4480032920837402,0.3137963116168976,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9526121616363524,0.437543123960495,0.4150442481040954,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7710258960723877,0.233839675784111,1.0605682134628296,284.9939880371094,284.95001220703125,302.81060791015625,297.2911071777344,299.1332702636719,297.2337951660156,284.9906921386719,1.0,0.5797341465950012,0.4511120021343231,0.4511120021343231,1.0,1.0,-3.184399127960205,1.0799347162246704,2.104464292526245,0.356376588344574,0.9629512429237366,0.9629512429237366,0.0,129.53097534179688,129.0,72423.75,0.0,2542.437744140625,1.0,278.443115234375,283.0428771972656,300.2682189941406,304.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,33575.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438711166381836,1.0,0.0,0.0,3.7662336826324463,3.766258478164673,9.46472141549748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.658203125,0.0,1647.6495361328125,1895.4371337890625,0.0,2877.9033203125,0.9293020367622375,1.0,0.0,3.0,1.0,0.0
18015660,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9346463084220886,0.4145257472991943,0.3739975690841675,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.583756685256958,0.4868604242801666,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9614031314849854,0.4480453133583069,0.3139589428901672,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9535346031188964,0.4376861155033111,0.4153295457363128,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7712928056716919,0.2335464656352996,1.059561014175415,284.9058837890625,284.95001220703125,302.8333435058594,297.30255126953125,299.1518249511719,297.2552490234375,284.9077453613281,1.0,0.5800514221191406,0.4503979384899139,0.4503979384899139,1.0,1.0,-3.18169903755188,1.077215552330017,2.104483366012573,0.3535431325435638,0.8730816841125488,0.8730816841125488,0.0,129.12840270996094,149.0,72857.90625,0.0,2535.021484375,1.0,278.15704345703125,282.9420471191406,300.3085632324219,305.0778503417969,293.1499938964844,293.1499938964844,278.45001220703125,38590.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483356237411499,1.0,0.0,0.0,3.638081550598145,3.638105869293213,8.831574973555689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.447265625,0.0,1539.2684326171875,1895.4371337890625,0.0,2919.68408203125,0.905080258846283,1.0,0.0,3.0,1.0,0.0
