time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9346463084220886,0.4145257472991943,0.3739975690841675,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.583756685256958,0.4868604242801666,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9614031314849854,0.4480453133583069,0.3139589428901672,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9535346031188964,0.4376861155033111,0.4153295457363128,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7712928056716919,0.2335464656352996,1.059561014175415,284.9058837890625,284.95001220703125,302.8333435058594,297.30255126953125,299.1518249511719,297.2552490234375,284.9077453613281,1.0,0.5800514221191406,0.4503979384899139,0.4503979384899139,1.0,1.0,-3.18169903755188,1.077215552330017,2.104483366012573,0.3535431325435638,0.8730816841125488,0.8730816841125488,0.0,129.12840270996094,149.0,72857.90625,0.0,2535.021484375,1.0,278.15704345703125,282.9420471191406,300.3085632324219,305.0778503417969,293.1499938964844,293.1499938964844,278.45001220703125,38590.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483356237411499,1.0,0.0,0.0,3.638081550598145,3.638105869293213,8.831574973555689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.447265625,0.0,1539.2684326171875,1895.4371337890625,0.0,2919.68408203125,0.905080258846283,1.0,0.0,3.0,1.0,0.0
18015780,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.921774446964264,0.4148050546646118,0.3741384744644165,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.5880996584892273,0.5047186613082886,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9498660564422609,0.4491739869117737,0.3146776854991913,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9416161179542542,0.4387088418006897,0.4162539541721344,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.762334406375885,0.23372583091259,1.0606621503829956,285.019775390625,284.95001220703125,302.85546875,297.3150939941406,299.1644287109375,297.26470947265625,285.0189514160156,1.0,0.587119460105896,0.4496838450431824,0.4496838450431824,1.0,1.0,-3.2066128253936768,1.0850311517715454,2.121581792831421,0.3555605709552765,0.9802418947219848,0.9802418947219848,0.0,134.89117431640625,167.0,72775.984375,0.0,2615.628662109375,1.0,278.4431457519531,283.0616760253906,300.29815673828125,304.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,33043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417193293571472,1.0,0.0,0.0,3.767362594604492,3.76738715171814,9.470395525568164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.984375,0.0,1644.873291015625,1895.4371337890625,0.0,2857.782958984375,0.9294454455375672,1.0,0.0,3.0,1.0,0.0
18015840,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.921774446964264,0.4148050546646118,0.3741384744644165,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.5880996584892273,0.5047186613082886,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9498660564422609,0.4491739869117737,0.3146776854991913,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9416161179542542,0.4387088418006897,0.4162539541721344,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.762334406375885,0.23372583091259,1.0606621503829956,285.019775390625,284.95001220703125,302.85546875,297.3150939941406,299.1644287109375,297.26470947265625,285.0189514160156,1.0,0.587119460105896,0.4496838450431824,0.4496838450431824,1.0,1.0,-3.2066128253936768,1.0850311517715454,2.121581792831421,0.3555605709552765,0.9802418947219848,0.9802418947219848,0.0,134.89117431640625,167.0,72775.984375,0.0,2615.628662109375,1.0,278.4431457519531,283.0616760253906,300.29815673828125,304.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,33043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417193293571472,1.0,0.0,0.0,3.767362594604492,3.76738715171814,9.470395525568164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.984375,0.0,1644.873291015625,1895.4371337890625,0.0,2857.782958984375,0.9294454455375672,1.0,0.0,3.0,1.0,0.0
18015900,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9126409888267516,0.414465069770813,0.3742568492889404,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.5884212851524353,0.5181770920753479,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9410002827644348,0.4493689835071563,0.3151004016399383,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9325821995735168,0.4389021098613739,0.4167880415916443,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7559749484062195,0.2336275577545166,1.0615044832229614,284.8936462402344,284.95001220703125,302.8663024902344,297.3217163085937,299.1633605957031,297.2577819824219,284.8914489746094,1.0,0.5922432541847229,0.4493268132209778,0.4493268132209778,1.0,1.0,-3.22509765625,1.0912104845046997,2.1338870525360107,0.3576251268386841,0.8990436792373657,0.8990436792373657,0.0,139.3504180908203,167.0,74074.140625,0.0,2677.19140625,1.0,278.1949462890625,282.9125671386719,300.3527526855469,305.2345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36390.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474845290184021,1.0,0.0,0.0,3.7575454711914062,3.757570743560791,9.421103754903016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.712890625,0.0,1659.1485595703125,1895.4371337890625,0.0,2911.7158203125,0.9279161095619202,1.0,0.0,3.0,1.0,0.0
18015960,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9021623134613036,0.4139415025711059,0.3739697933197021,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.5875748991966248,0.5346354246139526,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9298886060714722,0.4493965804576874,0.315262883901596,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9215039610862732,0.4389406144618988,0.4170234203338623,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7483920454978943,0.233392521739006,1.06148362159729,284.9236145019531,284.95001220703125,302.8769836425781,297.3285522460937,299.156494140625,297.2442626953125,284.9258117675781,1.0,0.5981031656265259,0.4485765099525451,0.4485765099525451,1.0,1.0,-3.2449913024902344,1.0970118045806885,2.147979497909546,0.3589726388454437,0.904114305973053,0.904114305973053,0.0,144.82484436035156,185.0,74241.9921875,0.0,2747.9345703125,1.0,278.1568603515625,282.93621826171875,300.3502502441406,305.1974182128906,293.1499938964844,293.1499938964844,278.1499938964844,37155.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493938446044922,1.0,0.0,0.0,3.711572408676148,3.711597204208374,9.191982144329812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.177734375,0.0,1611.546875,1895.4371337890625,0.0,2929.593994140625,0.920261800289154,1.0,0.0,3.0,1.0,0.0
18016020,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8758048415184021,0.4133932292461395,0.3739254474639892,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.987480103969574,0.5843462944030762,0.5547002553939819,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9009785652160645,0.4498717784881592,0.3159481287002563,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8937726616859436,0.4393123388290405,0.4178873598575592,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7286412119865417,0.2329504787921905,1.062281847000122,284.952880859375,284.95001220703125,302.8978881835937,297.3426513671875,299.138671875,297.2132263183594,284.9521789550781,1.0,0.6105273365974426,0.4470759034156799,0.4470759034156799,1.0,1.0,-3.273069381713867,1.1039012670516968,2.169167995452881,0.3604807555675506,0.918732523918152,0.918732523918152,0.0,160.51467895507812,203.0,74703.4921875,0.0,2892.619873046875,1.0,278.1500244140625,282.950927734375,300.3487243652344,305.20526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501669764518738,1.0,0.0,0.0,3.720054626464844,3.7200794219970703,9.234044000550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.7763671875,0.0,1611.2418212890625,1895.4371337890625,0.0,2936.834716796875,0.9209463000297546,1.0,0.0,3.0,1.0,0.0
18016080,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8758048415184021,0.4133932292461395,0.3739254474639892,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.987480103969574,0.5843462944030762,0.5547002553939819,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9009785652160645,0.4498717784881592,0.3159481287002563,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8937726616859436,0.4393123388290405,0.4178873598575592,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7286412119865417,0.2329504787921905,1.062281847000122,284.952880859375,284.95001220703125,302.8978881835937,297.3426513671875,299.138671875,297.2132263183594,284.9521789550781,1.0,0.6105273365974426,0.4470759034156799,0.4470759034156799,1.0,1.0,-3.273069381713867,1.1039012670516968,2.169167995452881,0.3604807555675506,0.918732523918152,0.918732523918152,0.0,160.51467895507812,203.0,74703.4921875,0.0,2892.619873046875,1.0,278.1500244140625,282.950927734375,300.3487243652344,305.20526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35833.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501669764518738,1.0,0.0,0.0,3.720054626464844,3.7200794219970703,9.234044000550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.7763671875,0.0,1611.2418212890625,1895.4371337890625,0.0,2936.834716796875,0.9209463000297546,1.0,0.0,3.0,1.0,0.0
18016140,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8482685089111328,0.4127086400985718,0.3740800321102142,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.957369029521942,0.5838407874107361,0.5542079210281372,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.872386634349823,0.4502705335617065,0.3168070316314697,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.865503191947937,0.4395508766174316,0.41890949010849,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7062692642211914,0.2323322296142578,1.0632834434509275,284.9492492675781,284.95001220703125,302.9181823730469,297.35723876953125,299.1292419433594,297.1981201171875,284.9493408203125,1.0,0.6216227412223816,0.4455752968788147,0.4455752968788147,1.0,1.0,-3.274991989135742,1.1009230613708496,2.1740689277648926,0.3568292260169983,0.9155113101005554,0.9155113101005554,0.0,180.07040405273438,221.0,74645.1796875,0.0,3007.013916015625,1.0,278.1499938964844,282.948974609375,300.3580017089844,305.2135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502832055091858,1.0,0.0,0.0,3.717541933059693,3.717566728591919,9.221573691320372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0302734375,0.0,1609.85595703125,1895.4371337890625,0.0,2937.923095703125,0.9204440116882324,1.0,0.0,3.0,1.0,0.0
18016200,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8482685089111328,0.4127086400985718,0.3740800321102142,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.957369029521942,0.5838407874107361,0.5542079210281372,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.872386634349823,0.4502705335617065,0.3168070316314697,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.865503191947937,0.4395508766174316,0.41890949010849,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7062692642211914,0.2323322296142578,1.0632834434509275,284.9492492675781,284.95001220703125,302.9181823730469,297.35723876953125,299.1292419433594,297.1981201171875,284.9493408203125,1.0,0.6216227412223816,0.4455752968788147,0.4455752968788147,1.0,1.0,-3.274991989135742,1.1009230613708496,2.1740689277648926,0.3568292260169983,0.9155113101005554,0.9155113101005554,0.0,180.07040405273438,221.0,74645.1796875,0.0,3007.013916015625,1.0,278.1499938964844,282.948974609375,300.3580017089844,305.2135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502832055091858,1.0,0.0,0.0,3.717541933059693,3.717566728591919,9.221573691320372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.0302734375,0.0,1609.85595703125,1895.4371337890625,0.0,2937.923095703125,0.9204440116882324,1.0,0.0,3.0,1.0,0.0
18016260,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8309037089347839,0.4121136963367462,0.3741337060928345,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9348604679107666,0.5845965147018433,0.5553466081619263,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8541913032531738,0.4506256580352783,0.3175017535686493,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8476091623306274,0.439727246761322,0.4196920096874237,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6901145577430725,0.2318117916584015,1.0638585090637207,284.95037841796875,284.95001220703125,302.93475341796875,297.3696594238281,299.1259460449219,297.193115234375,284.950439453125,1.0,0.630693793296814,0.4442233443260193,0.4442233443260193,1.0,1.0,-3.278895139694214,1.0990283489227295,2.1798667907714844,0.3541150689125061,0.9163395166397096,0.9163395166397096,0.0,195.7619781494141,221.0,74663.84375,0.0,3103.233642578125,1.0,278.1499938964844,282.9488525390625,300.3685913085937,305.2242736816406,293.1499938964844,293.1499938964844,278.1499938964844,35980.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499749898910522,1.0,0.0,0.0,3.718613862991333,3.718638420104981,9.22689196158899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.7197265625,0.0,1610.7064208984375,1895.4371337890625,0.0,2935.03662109375,0.9206405878067015,1.0,0.0,3.0,1.0,0.0
18016320,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8279433846473694,0.4119987785816192,0.3741416335105896,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9308647513389589,0.5847764611244202,0.5556115508079529,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8511262536048889,0.4506948590278625,0.3176345527172088,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8445946574211121,0.4397586584091186,0.4198381006717682,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6873139142990112,0.2317127287387848,1.063963770866394,284.9505615234375,284.95001220703125,302.9378662109375,297.3720397949219,299.1254577636719,297.1924133300781,284.9506225585937,1.0,0.6324039697647095,0.4439658224582672,0.4439658224582672,1.0,1.0,-3.2796854972839355,1.0986809730529783,2.181004524230957,0.3536039888858795,0.9165381193161012,0.9165381193161012,0.0,198.7281646728516,224.0,74669.203125,0.0,3121.5625,1.0,278.1499938964844,282.9487609863281,300.37078857421875,305.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499124050140381,1.0,0.0,0.0,3.7189550399780273,3.718979835510254,9.228585895471042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.34765625,0.0,1611.0362548828125,1895.4371337890625,0.0,2934.4501953125,0.9207112193107604,1.0,0.0,3.0,1.0,0.0
18016380,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8168566823005676,0.411296010017395,0.3739397227764129,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9165800213813782,0.5860099792480469,0.5571369528770447,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.840182363986969,0.4511518478393554,0.3182768523693084,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.833748996257782,0.4399587512016296,0.4204782843589782,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6768497824668884,0.2311104834079742,1.063381910324097,284.9499206542969,284.95001220703125,302.9569702148437,297.3868408203125,299.12261962890625,297.1888732910156,284.94989013671875,1.0,0.6386123299598694,0.4423563480377197,0.4423563480377197,1.0,1.0,-3.282121419906616,1.095548391342163,2.186573028564453,0.3500657081604004,0.9163082242012024,0.9163082242012024,0.0,210.2974548339844,212.0,74659.3984375,0.0,3191.718505859375,1.0,278.1499938964844,282.9471740722656,300.384765625,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35987.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494778275489807,1.0,0.0,0.0,3.719748020172119,3.7197728157043457,9.232521733792964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3671875,0.0,1612.0662841796875,1895.4371337890625,0.0,2930.380126953125,0.9208840727806092,1.0,0.0,3.0,1.0,0.0
18016440,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8168566823005676,0.411296010017395,0.3739397227764129,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9165800213813782,0.5860099792480469,0.5571369528770447,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.840182363986969,0.4511518478393554,0.3182768523693084,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.833748996257782,0.4399587512016296,0.4204782843589782,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6768497824668884,0.2311104834079742,1.063381910324097,284.9499206542969,284.95001220703125,302.9569702148437,297.3868408203125,299.12261962890625,297.1888732910156,284.94989013671875,1.0,0.6386123299598694,0.4423563480377197,0.4423563480377197,1.0,1.0,-3.282121419906616,1.095548391342163,2.186573028564453,0.3500657081604004,0.9163082242012024,0.9163082242012024,0.0,210.2974548339844,212.0,74659.3984375,0.0,3191.718505859375,1.0,278.1499938964844,282.9471740722656,300.384765625,305.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,35987.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494778275489807,1.0,0.0,0.0,3.719748020172119,3.7197728157043457,9.232521733792964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.3671875,0.0,1612.0662841796875,1895.4371337890625,0.0,2930.380126953125,0.9208840727806092,1.0,0.0,3.0,1.0,0.0
18016500,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8154332041740417,0.4109667837619781,0.3736885190010071,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9153194427490234,0.5866940021514893,0.557813286781311,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8390834927558899,0.4514089226722717,0.3184870779514313,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8325928449630737,0.4400698244571686,0.4206313192844391,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6754644513130188,0.2308312207460403,1.0623486042022705,284.9488830566406,284.95001220703125,302.9662780761719,297.3941955566406,299.12139892578125,297.1877136230469,284.9487609863281,1.0,0.6389785408973694,0.4415516257286072,0.4415516257286072,1.0,1.0,-3.281829595565796,1.0934048891067505,2.188424825668335,0.3480844795703888,0.9153811931610109,0.9153811931610109,0.0,211.6482086181641,212.0,74625.9921875,0.0,3198.65185546875,1.0,278.1499938964844,282.9461364746094,300.3917541503906,305.2464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36029.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492128252983093,1.0,0.0,0.0,3.71893048286438,3.7189550399780273,9.228463113686304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.12109375,0.0,1611.442138671875,1895.4371337890625,0.0,2927.898193359375,0.9207198619842528,1.0,0.0,3.0,1.0,0.0
18016560,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8159475922584534,0.4106780886650085,0.3733851015567779,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9166847467422484,0.5873983502388,0.5584326386451721,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.839961051940918,0.451700210571289,0.3186553418636322,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8333720564842224,0.4402101933956146,0.4207195937633514,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6758334040641785,0.2305807173252105,1.0610222816467283,284.9481506347656,284.95001220703125,302.9754638671875,297.4014587402344,299.1211853027344,297.1869201660156,284.9480895996094,1.0,0.6383079290390015,0.4409732222557068,0.4409732222557068,1.0,1.0,-3.280924081802368,1.091564416885376,2.189359426498413,0.3465155363082886,0.914332389831543,0.914332389831543,0.0,210.82369995117188,200.0,74583.34375,0.0,3192.044677734375,1.0,278.1499938964844,282.9457702636719,300.3985900878906,305.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,36075.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488965034484863,1.0,0.0,0.0,3.716998338699341,3.717023134231568,9.218877039529616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8525390625,0.0,1609.5704345703125,1895.4371337890625,0.0,2924.936279296875,0.9203203916549684,1.0,0.0,3.0,1.0,0.0
18016620,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8202012181282043,0.4102067351341247,0.3727440536022186,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9238835573196412,0.5888359546661377,0.559569776058197,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8450654149055481,0.4523687064647674,0.3189517855644226,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8382018208503723,0.4405744969844818,0.4208367466926574,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6795372366905212,0.2301603406667709,1.0580754280090332,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1212463378906,297.1860656738281,284.947509765625,1.0,0.6350811719894409,0.439816415309906,0.439816415309906,1.0,1.0,-3.278475522994995,1.087712287902832,2.190763235092163,0.343350350856781,0.912407636642456,0.912407636642456,0.0,205.69032287597656,188.0,74485.5078125,0.0,3157.942626953125,1.0,278.1499938964844,282.9459533691406,300.4121398925781,305.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,36132.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481807112693787,1.0,0.0,0.0,3.711938142776489,3.7119626998901367,9.19379317565472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.56640625,0.0,1604.1837158203125,1895.4371337890625,0.0,2918.23388671875,0.9192306399345398,1.0,0.0,3.0,1.0,0.0
18016680,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8202012181282043,0.4102067351341247,0.3727440536022186,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9238835573196412,0.5888359546661377,0.559569776058197,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8450654149055481,0.4523687064647674,0.3189517855644226,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8382018208503723,0.4405744969844818,0.4208367466926574,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6795372366905212,0.2301603406667709,1.0580754280090332,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1212463378906,297.1860656738281,284.947509765625,1.0,0.6350811719894409,0.439816415309906,0.439816415309906,1.0,1.0,-3.278475522994995,1.087712287902832,2.190763235092163,0.343350350856781,0.912407636642456,0.912407636642456,0.0,205.69032287597656,188.0,74485.5078125,0.0,3157.942626953125,1.0,278.1499938964844,282.9459533691406,300.4121398925781,305.2586364746094,293.1499938964844,293.1499938964844,278.1499938964844,36132.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481807112693787,1.0,0.0,0.0,3.711938142776489,3.7119626998901367,9.19379317565472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.56640625,0.0,1604.1837158203125,1895.4371337890625,0.0,2918.23388671875,0.9192306399345398,1.0,0.0,3.0,1.0,0.0
18016740,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8277060985565186,0.4098395705223083,0.3720901608467102,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9357699155807496,0.5903076529502869,0.5606184601783752,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8537719249725342,0.4531325697898865,0.3192283511161804,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8465211391448975,0.441023975610733,0.4209189414978027,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.686367392539978,0.2298431098461151,1.0550190210342407,284.94744873046875,284.95001220703125,303.0106201171875,297.4291381835937,299.1215209960937,297.1860046386719,284.94744873046875,1.0,0.6301648020744324,0.4386596083641052,0.4386596083641052,1.0,1.0,-3.275707006454468,1.0837340354919434,2.1919727325439453,0.3401384949684143,0.9106746315956116,0.9106746315956116,0.0,197.4140625,176.0,74378.6796875,0.0,3105.621337890625,1.0,278.1499938964844,282.9468078613281,300.42535400390625,305.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474087715148926,1.0,0.0,0.0,3.705946207046509,3.705970764160156,9.164136258732468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.740234375,0.0,1597.5052490234375,1895.4371337890625,0.0,2911.007080078125,0.9179090857505798,1.0,0.0,3.0,1.0,0.0
18016800,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8277060985565186,0.4098395705223083,0.3720901608467102,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9357699155807496,0.5903076529502869,0.5606184601783752,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8537719249725342,0.4531325697898865,0.3192283511161804,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8465211391448975,0.441023975610733,0.4209189414978027,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.686367392539978,0.2298431098461151,1.0550190210342407,284.94744873046875,284.95001220703125,303.0106201171875,297.4291381835937,299.1215209960937,297.1860046386719,284.94744873046875,1.0,0.6301648020744324,0.4386596083641052,0.4386596083641052,1.0,1.0,-3.275707006454468,1.0837340354919434,2.1919727325439453,0.3401384949684143,0.9106746315956116,0.9106746315956116,0.0,197.4140625,176.0,74378.6796875,0.0,3105.621337890625,1.0,278.1499938964844,282.9468078613281,300.42535400390625,305.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36157.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474087715148926,1.0,0.0,0.0,3.705946207046509,3.705970764160156,9.164136258732468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.740234375,0.0,1597.5052490234375,1895.4371337890625,0.0,2911.007080078125,0.9179090857505798,1.0,0.0,3.0,1.0,0.0
18016860,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8377204537391663,0.4095391631126404,0.3714387714862823,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9507889747619628,0.5917947888374329,0.5616177916526794,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8654336333274841,0.4539720118045807,0.3195104897022247,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8576944470405579,0.4415283203125,0.4209912121295929,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6956019401550293,0.2296116799116134,1.052046537399292,284.9476928710937,284.95001220703125,303.0272827148437,297.4417724609375,299.1220703125,297.1863708496094,284.9476928710937,1.0,0.624316930770874,0.4375604689121246,0.4375604689121246,1.0,1.0,-3.2729783058166504,1.079906344413757,2.1930718421936035,0.3370770215988159,0.9092532992362976,0.9092532992362976,0.0,187.40968322753903,164.0,74275.515625,0.0,3043.819091796875,1.0,278.1499938964844,282.9478759765625,300.4379272460937,305.2714233398437,293.1499938964844,293.1499938964844,278.1499938964844,36159.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466438055038452,1.0,0.0,0.0,3.699962139129639,3.699986696243286,9.134564606938512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.40234375,0.0,1590.677001953125,1895.4371337890625,0.0,2903.84619140625,0.9165724515914916,1.0,0.0,3.0,1.0,0.0
18016920,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8377204537391663,0.4095391631126404,0.3714387714862823,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9507889747619628,0.5917947888374329,0.5616177916526794,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8654336333274841,0.4539720118045807,0.3195104897022247,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8576944470405579,0.4415283203125,0.4209912121295929,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6956019401550293,0.2296116799116134,1.052046537399292,284.9476928710937,284.95001220703125,303.0272827148437,297.4417724609375,299.1220703125,297.1863708496094,284.9476928710937,1.0,0.624316930770874,0.4375604689121246,0.4375604689121246,1.0,1.0,-3.2729783058166504,1.079906344413757,2.1930718421936035,0.3370770215988159,0.9092532992362976,0.9092532992362976,0.0,187.40968322753903,164.0,74275.515625,0.0,3043.819091796875,1.0,278.1499938964844,282.9478759765625,300.4379272460937,305.2714233398437,293.1499938964844,293.1499938964844,278.1499938964844,36159.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466438055038452,1.0,0.0,0.0,3.699962139129639,3.699986696243286,9.134564606938512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.40234375,0.0,1590.677001953125,1895.4371337890625,0.0,2903.84619140625,0.9165724515914916,1.0,0.0,3.0,1.0,0.0
18016980,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8500621914863586,0.4092776477336883,0.3707950413227081,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.967414617538452,0.5932760238647461,0.5625827312469482,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8797490000724792,0.4548639059066772,0.319807231426239,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8714696764945984,0.4420628845691681,0.4210629463195801,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7067812085151672,0.2294401377439499,1.0492045879364014,284.9479064941406,284.95001220703125,303.0433349609375,297.45330810546875,299.12255859375,297.1869201660156,284.9479064941406,1.0,0.6180058121681213,0.4364612996578216,0.4364612996578216,1.0,1.0,-3.2703893184661865,1.0761300325393677,2.1942594051361084,0.334040880203247,0.9079596400260924,0.9079596400260924,0.0,176.57675170898438,152.0,74175.9375,0.0,2977.794677734375,1.0,278.1499938964844,282.9488830566406,300.4496765136719,305.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36154.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459305763244629,1.0,0.0,0.0,3.694234848022461,3.694259405136109,9.106307174988616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4248046875,0.0,1584.1126708984375,1895.4371337890625,0.0,2897.171630859375,0.9152869582176208,1.0,0.0,3.0,1.0,0.0
18017040,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8500621914863586,0.4092776477336883,0.3707950413227081,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.967414617538452,0.5932760238647461,0.5625827312469482,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8797490000724792,0.4548639059066772,0.319807231426239,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8714696764945984,0.4420628845691681,0.4210629463195801,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7067812085151672,0.2294401377439499,1.0492045879364014,284.9479064941406,284.95001220703125,303.0433349609375,297.45330810546875,299.12255859375,297.1869201660156,284.9479064941406,1.0,0.6180058121681213,0.4364612996578216,0.4364612996578216,1.0,1.0,-3.2703893184661865,1.0761300325393677,2.1942594051361084,0.334040880203247,0.9079596400260924,0.9079596400260924,0.0,176.57675170898438,152.0,74175.9375,0.0,2977.794677734375,1.0,278.1499938964844,282.9488830566406,300.4496765136719,305.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36154.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459305763244629,1.0,0.0,0.0,3.694234848022461,3.694259405136109,9.106307174988616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4248046875,0.0,1584.1126708984375,1895.4371337890625,0.0,2897.171630859375,0.9152869582176208,1.0,0.0,3.0,1.0,0.0
18017100,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8572185039520264,0.4091574847698211,0.3704763650894165,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9759806990623474,0.594010055065155,0.5630525946617126,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8879430890083313,0.4553255438804626,0.3199616372585296,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8793945908546448,0.4423377215862274,0.4210992753505707,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7129647731781006,0.2293725311756134,1.047834038734436,284.9479675292969,284.95001220703125,303.0511474609375,297.4585876464844,299.1227111816406,297.18719482421875,284.9479675292969,1.0,0.6147382855415344,0.4359117448329925,0.4359117448329925,1.0,1.0,-3.269152402877808,1.0742613077163696,2.1948912143707275,0.3325300812721252,0.9073299765586852,0.9073299765586852,0.0,170.96884155273438,152.0,74126.875,0.0,2943.875244140625,1.0,278.1499938964844,282.9493408203125,300.455078125,305.2794494628906,293.1499938964844,293.1499938964844,278.1499938964844,36152.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455963134765625,1.0,0.0,0.0,3.6914453506469727,3.69146990776062,9.092560162571316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.9150390625,0.0,1580.921142578125,1895.4371337890625,0.0,2894.043212890625,0.9146605134010316,1.0,0.0,3.0,1.0,0.0
18017160,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8651300072669983,0.4090438187122345,0.3701603412628174,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9845523238182068,0.5947366952896118,0.5635124444961548,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8968777656555176,0.4557971060276031,0.3201204836368561,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8880727887153625,0.4426165521144867,0.4211360514163971,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7193195819854736,0.2293165028095245,1.0465002059936523,284.9480895996094,284.95001220703125,303.05877685546875,297.4635009765625,299.1230773925781,297.1874694824219,284.9480895996094,1.0,0.6114144325256348,0.4354373514652252,0.4354373514652252,1.0,1.0,-3.267958641052246,1.072587966918945,2.195370674133301,0.3312041461467743,0.9067803621292114,0.9067803621292114,0.0,165.26625061035156,140.0,74081.3125,0.0,2909.541748046875,1.0,278.1499938964844,282.9498291015625,300.4600830078125,305.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452780842781067,1.0,0.0,0.0,3.68880295753479,3.6888272762298575,9.079546998691512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.84765625,0.0,1577.8822021484375,1895.4371337890625,0.0,2891.0654296875,0.9140660166740416,1.0,0.0,3.0,1.0,0.0
18017220,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8823468685150146,0.4088060557842254,0.3695433735847473,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966535806655884,0.5630835294723511,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9168083667755128,0.4567401111125946,0.3204571008682251,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9067441821098328,0.4431601464748382,0.4212215542793274,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.732314944267273,0.2292160391807556,1.0439969301223757,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1246643066406,297.1898193359375,284.9462890625,1.0,0.6043270230293274,0.4344885647296905,0.4344885647296905,1.0,1.0,-3.2611844539642334,1.06762957572937,2.193554878234864,0.3279826641082763,0.9034092426300048,0.9034092426300048,0.0,154.14060974121094,128.0,73902.203125,0.0,2835.96337890625,1.0,278.1499938964844,282.9501342773437,300.46856689453125,305.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36225.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445654511451721,1.0,0.0,0.0,3.679694175720215,3.679718494415283,9.034762342707836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.6611328125,0.0,1568.1552734375,1895.4371337890625,0.0,2884.398681640625,0.9120652079582214,1.0,0.0,3.0,1.0,0.0
18017280,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8823468685150146,0.4088060557842254,0.3695433735847473,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966535806655884,0.5630835294723511,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9168083667755128,0.4567401111125946,0.3204571008682251,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9067441821098328,0.4431601464748382,0.4212215542793274,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.732314944267273,0.2292160391807556,1.0439969301223757,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1246643066406,297.1898193359375,284.9462890625,1.0,0.6043270230293274,0.4344885647296905,0.4344885647296905,1.0,1.0,-3.2611844539642334,1.06762957572937,2.193554878234864,0.3279826641082763,0.9034092426300048,0.9034092426300048,0.0,154.14060974121094,128.0,73902.203125,0.0,2835.96337890625,1.0,278.1499938964844,282.9501342773437,300.46856689453125,305.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36225.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445654511451721,1.0,0.0,0.0,3.679694175720215,3.679718494415283,9.034762342707836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.6611328125,0.0,1568.1552734375,1895.4371337890625,0.0,2884.398681640625,0.9120652079582214,1.0,0.0,3.0,1.0,0.0
18017340,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8954538106918335,0.4084516763687134,0.3689958155155182,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.6003873348236084,0.5391076803207397,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9332425594329834,0.4575823545455932,0.3208570182323456,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9222466945648192,0.4435982704162597,0.4213857054710388,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7420650124549866,0.2290500253438949,1.041997313499451,284.9334716796875,284.95001220703125,303.087890625,297.47900390625,299.12896728515625,297.1991271972656,284.9330749511719,1.0,0.5956531763076782,0.4335398077964782,0.4335398077964782,1.0,1.0,-3.233017921447754,1.0547237396240234,2.1782944202423096,0.3218450546264648,0.8881360292434692,0.8881360292434692,0.0,145.73031616210938,116.0,73290.203125,0.0,2728.61865234375,1.0,278.1499938964844,282.9461975097656,300.4730224609375,305.2562866210937,293.1499938964844,293.1499938964844,278.45001220703125,36863.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434650301933289,1.0,0.0,0.0,3.6519734859466553,3.651997804641724,8.899149861463229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.044921875,0.0,1541.827392578125,1895.4371337890625,0.0,2874.105712890625,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
18017400,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8954538106918335,0.4084516763687134,0.3689958155155182,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.6003873348236084,0.5391076803207397,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9332425594329834,0.4575823545455932,0.3208570182323456,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9222466945648192,0.4435982704162597,0.4213857054710388,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7420650124549866,0.2290500253438949,1.041997313499451,284.9334716796875,284.95001220703125,303.087890625,297.47900390625,299.12896728515625,297.1991271972656,284.9330749511719,1.0,0.5956531763076782,0.4335398077964782,0.4335398077964782,1.0,1.0,-3.233017921447754,1.0547237396240234,2.1782944202423096,0.3218450546264648,0.8881360292434692,0.8881360292434692,0.0,145.73031616210938,116.0,73290.203125,0.0,2728.61865234375,1.0,278.1499938964844,282.9461975097656,300.4730224609375,305.2562866210937,293.1499938964844,293.1499938964844,278.45001220703125,36863.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434650301933289,1.0,0.0,0.0,3.6519734859466553,3.651997804641724,8.899149861463229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.044921875,0.0,1541.827392578125,1895.4371337890625,0.0,2874.105712890625,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
18017460,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.910759210586548,0.4086621403694153,0.368771880865097,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6072877645492554,0.5134100914001465,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.951305091381073,0.4588358998298645,0.3214175105094909,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9401856660842896,0.4443981647491455,0.4217381775379181,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7534121870994568,0.2291741669178009,1.0407882928848269,285.0,284.95001220703125,303.1004333496094,297.4835510253906,299.1450500488281,297.2256164550781,284.9965515136719,1.0,0.5864923000335693,0.4328427016735077,0.4328427016735077,1.0,1.0,-3.20149564743042,1.0412324666976929,2.1602632999420166,0.315511018037796,0.962244987487793,0.962244987487793,0.0,137.17593383789062,116.0,72175.25,0.0,2618.135986328125,1.0,278.4403991699219,283.0389709472656,300.458740234375,305.1175537109375,293.1499938964844,293.1499938964844,278.45001220703125,33420.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365722298622131,1.0,0.0,0.0,3.7542507648468018,3.754275321960449,9.404589604855572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.5625,0.0,1632.4237060546875,1895.4371337890625,0.0,2809.70703125,0.9265363216400146,1.0,0.0,3.0,1.0,0.0
18017520,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.912357211112976,0.4086577296257019,0.3687657713890075,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.60798579454422,0.5109974145889282,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9530043005943298,0.4589265584945678,0.3214758932590484,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9419121742248536,0.4444535076618194,0.4217804372310638,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.754549503326416,0.2291832566261291,1.040733814239502,284.99334716796875,284.95001220703125,303.1015014648437,297.4838562011719,299.1466369628906,297.22821044921875,284.9901733398437,1.0,0.585655927658081,0.4327820837497711,0.4327820837497711,1.0,1.0,-3.198643684387207,1.0400195121765137,2.1586241722106934,0.3149484097957611,0.9603081345558168,0.9603081345558168,0.0,136.396240234375,134.0,72148.1328125,0.0,2608.2080078125,1.0,278.44305419921875,283.03387451171875,300.4623107910156,305.1260070800781,293.1499938964844,293.1499938964844,278.1499938964844,33598.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365253806114197,1.0,0.0,0.0,3.75911808013916,3.759142637252808,9.428990779269952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.55859375,0.0,1639.4869384765625,1895.4371337890625,0.0,2809.26953125,0.927715003490448,1.0,0.0,3.0,1.0,0.0
