time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138267636299132,0.4077824056148529,0.3681670427322387,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6149694323539734,0.5079934000968933,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554818868637084,0.4593594968318939,0.3218934237957001,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944205403327942,0.4445410668849945,0.4220003187656402,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.755873441696167,0.229018285870552,1.0402132272720337,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1610107421875,297.2491149902344,284.90679931640625,1.0,0.5853490829467773,0.4320243299007416,0.4320243299007416,1.0,1.0,-3.194401502609253,1.036561369895935,2.1578402519226074,0.3119486272335052,0.8701345324516296,0.8701345324516296,0.0,135.37338256835938,152.0,72521.3046875,0.0,2594.26953125,1.0,278.1571044921875,282.9331970214844,300.4942932128906,305.2487487792969,293.1499938964844,293.1499938964844,278.45001220703125,38666.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841382622718811,1.0,0.0,0.0,3.6281023025512695,3.628126382827759,8.783190992289747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.8525390625,0.0,1528.7705078125,1895.4371337890625,0.0,2854.635986328125,0.9029054045677184,1.0,0.0,3.0,1.0,0.0
18017640,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138267636299132,0.4077824056148529,0.3681670427322387,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6149694323539734,0.5079934000968933,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554818868637084,0.4593594968318939,0.3218934237957001,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944205403327942,0.4445410668849945,0.4220003187656402,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.755873441696167,0.229018285870552,1.0402132272720337,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1610107421875,297.2491149902344,284.90679931640625,1.0,0.5853490829467773,0.4320243299007416,0.4320243299007416,1.0,1.0,-3.194401502609253,1.036561369895935,2.1578402519226074,0.3119486272335052,0.8701345324516296,0.8701345324516296,0.0,135.37338256835938,152.0,72521.3046875,0.0,2594.26953125,1.0,278.1571044921875,282.9331970214844,300.4942932128906,305.2487487792969,293.1499938964844,293.1499938964844,278.45001220703125,38666.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841382622718811,1.0,0.0,0.0,3.6281023025512695,3.628126382827759,8.783190992289747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.8525390625,0.0,1528.7705078125,1895.4371337890625,0.0,2854.635986328125,0.9029054045677184,1.0,0.0,3.0,1.0,0.0
18017700,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9099199175834656,0.4078813195228576,0.3680459260940552,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.617516040802002,0.5136758685112,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9520032405853271,0.4600411057472229,0.3222296833992004,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.940433382987976,0.4449561238288879,0.4222474694252014,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7532107830047607,0.2291237860918045,1.0404666662216189,285.0259704589844,284.95001220703125,303.1208190917969,297.48687744140625,299.16668701171875,297.25616455078125,285.0279846191406,1.0,0.5876467227935791,0.4316454827785492,0.4316454827785492,1.0,1.0,-3.202080011367798,1.038453221321106,2.163626909255981,0.3120127916336059,0.9558455348014832,0.9558455348014832,0.0,137.24095153808594,152.0,71921.1171875,0.0,2619.72509765625,1.0,278.4017028808594,283.0651550292969,300.4555053710937,305.0440673828125,293.1499938964844,293.1499938964844,278.45001220703125,33979.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360190987586975,1.0,0.0,0.0,3.681816577911377,3.681840419769287,9.045187425726908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.9306640625,0.0,1553.6043701171875,1895.4371337890625,0.0,2804.545166015625,0.9127375483512878,1.0,0.0,3.0,1.0,0.0
18017760,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9047600626945496,0.4081131517887115,0.3683377504348755,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6192617416381836,0.5222373604774475,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9468817710876464,0.4608487784862518,0.3228518664836883,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9349659085273744,0.4454913139343261,0.4228282570838928,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7494931817054749,0.2293025851249694,1.041652798652649,285.0150756835937,284.95001220703125,303.1269836425781,297.48663330078125,299.1705322265625,297.25946044921875,285.01422119140625,1.0,0.5912991166114807,0.4313390552997589,0.4313390552997589,1.0,1.0,-3.2155871391296387,1.0426651239395142,2.172922134399414,0.313139259815216,0.9726879000663756,0.9726879000663756,0.0,140.17588806152344,170.0,72337.234375,0.0,2662.841796875,1.0,278.4429626464844,283.0508728027344,300.4713439941406,305.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,33154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351180553436279,1.0,0.0,0.0,3.753262996673584,3.753287315368652,9.399640816809552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.328125,0.0,1629.22509765625,1895.4371337890625,0.0,2796.13916015625,0.9264042377471924,1.0,0.0,3.0,1.0,0.0
18017820,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8890914916992188,0.4073348045349121,0.36820849776268,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6188517212867737,0.5492502450942993,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9296162724494934,0.4613879024982452,0.3236373960971832,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9174049496650696,0.445652425289154,0.4235038459300995,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7379646301269531,0.2291022837162017,1.04291570186615,284.9232177734375,284.95001220703125,303.1387939453125,297.4841003417969,299.1620178222656,297.2412109375,284.9252014160156,1.0,0.6015108823776245,0.4307262301445007,0.4307262301445007,1.0,1.0,-3.251178026199341,1.054238200187683,2.196939706802368,0.3167645335197449,0.8973028063774109,0.8973028063774109,0.0,149.42189025878906,173.0,73688.7890625,0.0,2786.452880859375,1.0,278.1568603515625,282.9305725097656,300.5072021484375,305.3260803222656,293.1499938964844,293.1499938964844,278.45001220703125,37300.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430817723274231,1.0,0.0,0.0,3.6884877681732178,3.688512325286865,9.0779957417908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.5263671875,0.0,1586.2413330078125,1895.4371337890625,0.0,2870.521484375,0.9152552485466005,1.0,0.0,3.0,1.0,0.0
18017880,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8890914916992188,0.4073348045349121,0.36820849776268,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6188517212867737,0.5492502450942993,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9296162724494934,0.4613879024982452,0.3236373960971832,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9174049496650696,0.445652425289154,0.4235038459300995,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7379646301269531,0.2291022837162017,1.04291570186615,284.9232177734375,284.95001220703125,303.1387939453125,297.4841003417969,299.1620178222656,297.2412109375,284.9252014160156,1.0,0.6015108823776245,0.4307262301445007,0.4307262301445007,1.0,1.0,-3.251178026199341,1.054238200187683,2.196939706802368,0.3167645335197449,0.8973028063774109,0.8973028063774109,0.0,149.42189025878906,173.0,73688.7890625,0.0,2786.452880859375,1.0,278.1568603515625,282.9305725097656,300.5072021484375,305.3260803222656,293.1499938964844,293.1499938964844,278.45001220703125,37300.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430817723274231,1.0,0.0,0.0,3.6884877681732178,3.688512325286865,9.0779957417908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.5263671875,0.0,1586.2413330078125,1895.4371337890625,0.0,2870.521484375,0.9152552485466005,1.0,0.0,3.0,1.0,0.0
18017940,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.877905011177063,0.4075250625610351,0.3683617413043976,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6166952848434448,0.5702461004257202,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9172309041023254,0.4627507925033569,0.3245951533317566,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9053562879562378,0.4464707672595978,0.4243246912956238,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.729640543460846,0.2291137278079986,1.04374098777771,285.0320129394531,284.95001220703125,303.1499938964844,297.4786682128906,299.150390625,297.2194519042969,285.0307006835937,1.0,0.6092252135276794,0.4301133751869201,0.4301133751869201,1.0,1.0,-3.2797563076019287,1.0631582736968994,2.2165980339050293,0.3195788562297821,1.0,1.0,0.0,156.94432067871094,176.0,73603.203125,0.0,2888.087646484375,1.0,278.443603515625,283.04559326171875,300.4754638671875,305.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,32920.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394244313240051,1.0,0.0,0.0,3.824240446090698,3.824265718460083,9.758513215274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.6845703125,0.0,1711.65673828125,1895.4371337890625,0.0,2836.33837890625,0.9420650601387024,1.0,0.0,3.0,1.0,0.0
18018000,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.877905011177063,0.4075250625610351,0.3683617413043976,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6166952848434448,0.5702461004257202,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9172309041023254,0.4627507925033569,0.3245951533317566,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9053562879562378,0.4464707672595978,0.4243246912956238,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.729640543460846,0.2291137278079986,1.04374098777771,285.0320129394531,284.95001220703125,303.1499938964844,297.4786682128906,299.150390625,297.2194519042969,285.0307006835937,1.0,0.6092252135276794,0.4301133751869201,0.4301133751869201,1.0,1.0,-3.2797563076019287,1.0631582736968994,2.2165980339050293,0.3195788562297821,1.0,1.0,0.0,156.94432067871094,176.0,73603.203125,0.0,2888.087646484375,1.0,278.443603515625,283.04559326171875,300.4754638671875,305.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,32920.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394244313240051,1.0,0.0,0.0,3.824240446090698,3.824265718460083,9.758513215274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.6845703125,0.0,1711.65673828125,1895.4371337890625,0.0,2836.33837890625,0.9420650601387024,1.0,0.0,3.0,1.0,0.0
18018060,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756491541862488,0.4104554653167724,0.370680421590805,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6181761622428894,0.5782073736190796,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9153266549110411,0.4671432971954345,0.3273424804210663,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9034979939460754,0.4506203234195709,0.4277361929416656,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7297040224075317,0.2331898510456085,1.0586117506027222,284.921142578125,284.95001220703125,303.1603088378906,297.4705505371094,299.15875244140625,297.23370361328125,284.9230041503906,1.0,0.6164630651473999,0.4284523725509643,0.4284523725509643,1.0,1.0,-3.3173928260803223,1.0727133750915527,2.244679450988769,0.3206615447998047,0.9247602224349976,0.9247602224349976,0.0,161.00991821289062,179.0,75227.390625,0.0,2991.445556640625,1.0,278.1568603515625,282.904296875,300.499755859375,305.4199523925781,293.1499938964844,293.1499938964844,278.1499938964844,36836.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484871983528137,1.0,0.0,0.0,3.786210060119629,3.7862355709075928,9.565389973431593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0556640625,0.0,1696.547119140625,1895.4371337890625,0.0,2921.103271484375,0.93656188249588,1.0,0.0,3.0,1.0,0.0
18018120,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8756491541862488,0.4104554653167724,0.370680421590805,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6181761622428894,0.5782073736190796,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9153266549110411,0.4671432971954345,0.3273424804210663,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9034979939460754,0.4506203234195709,0.4277361929416656,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7297040224075317,0.2331898510456085,1.0586117506027222,284.921142578125,284.95001220703125,303.1603088378906,297.4705505371094,299.15875244140625,297.23370361328125,284.9230041503906,1.0,0.6164630651473999,0.4284523725509643,0.4284523725509643,1.0,1.0,-3.3173928260803223,1.0727133750915527,2.244679450988769,0.3206615447998047,0.9247602224349976,0.9247602224349976,0.0,161.00991821289062,179.0,75227.390625,0.0,2991.445556640625,1.0,278.1568603515625,282.904296875,300.499755859375,305.4199523925781,293.1499938964844,293.1499938964844,278.1499938964844,36836.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484871983528137,1.0,0.0,0.0,3.786210060119629,3.7862355709075928,9.565389973431593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.0556640625,0.0,1696.547119140625,1895.4371337890625,0.0,2921.103271484375,0.93656188249588,1.0,0.0,3.0,1.0,0.0
18018180,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8718947172164917,0.4117339849472046,0.372113972902298,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6190868616104126,0.5858542919158936,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9118396043777466,0.4698393642902374,0.3294707536697387,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002834558486938,0.4530829489231109,0.4304068684577942,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7286713123321533,0.2356108427047729,1.071381688117981,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1585693359375,297.2371826171875,284.95477294921875,1.0,0.6230918765068054,0.4267913401126861,0.4267913401126861,1.0,1.0,-3.349613666534424,1.0800598859786987,2.2695536613464355,0.321073442697525,0.9406119585037231,0.9406119585037231,0.0,165.44577026367188,182.0,75773.3046875,0.0,3086.937255859375,1.0,278.1501770019531,282.9227294921875,300.4729309082031,305.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35789.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504607081413269,1.0,0.0,0.0,3.794260501861572,3.794285774230957,9.60611032496672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.556640625,0.0,1698.026123046875,1895.4371337890625,0.0,2939.586181640625,0.9376145601272584,1.0,0.0,3.0,1.0,0.0
18018240,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8718947172164917,0.4117339849472046,0.372113972902298,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.6190868616104126,0.5858542919158936,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9118396043777466,0.4698393642902374,0.3294707536697387,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9002834558486938,0.4530829489231109,0.4304068684577942,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7286713123321533,0.2356108427047729,1.071381688117981,284.9540100097656,284.95001220703125,303.1694641113281,297.4602966308594,299.1585693359375,297.2371826171875,284.95477294921875,1.0,0.6230918765068054,0.4267913401126861,0.4267913401126861,1.0,1.0,-3.349613666534424,1.0800598859786987,2.2695536613464355,0.321073442697525,0.9406119585037231,0.9406119585037231,0.0,165.44577026367188,182.0,75773.3046875,0.0,3086.937255859375,1.0,278.1501770019531,282.9227294921875,300.4729309082031,305.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35789.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504607081413269,1.0,0.0,0.0,3.794260501861572,3.794285774230957,9.60611032496672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.556640625,0.0,1698.026123046875,1895.4371337890625,0.0,2939.586181640625,0.9376145601272584,1.0,0.0,3.0,1.0,0.0
18018300,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8685265183448792,0.4121390879154205,0.3726323843002319,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9964697360992432,0.6194878220558167,0.5867668986320496,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9083706736564636,0.4708865880966186,0.3303320705890655,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8970560431480408,0.4540253579616546,0.4314705431461334,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7267696857452393,0.2364682406187057,1.0761579275131226,284.9581604003906,284.95001220703125,303.1736145019531,297.45440673828125,299.1567077636719,297.2372436523437,284.9583740234375,1.0,0.6258721351623535,0.4259608387947082,0.4259608387947082,1.0,1.0,-3.3593077659606934,1.081356167793274,2.27795147895813,0.3203915655612945,0.9456760287284852,0.9456760287284852,0.0,168.30101013183594,182.0,75962.890625,0.0,3124.85107421875,1.0,278.1500244140625,282.92254638671875,300.4653625488281,305.4093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35577.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514501452445984,1.0,0.0,0.0,3.8043501377105713,3.804375648498535,9.657267128204694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.0908203125,0.0,1708.4725341796875,1895.4371337890625,0.0,2948.85498046875,0.9396693706512452,1.0,0.0,3.0,1.0,0.0
18018360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8652222156524658,0.4124214351177215,0.3730226457118988,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9935911893844604,0.6199848055839539,0.5872858762741089,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9050374627113342,0.4717861115932464,0.3310708999633789,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8938661813735962,0.4548239409923553,0.432374894618988,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7247740030288696,0.2371503859758377,1.0800126791000366,284.9583740234375,284.95001220703125,303.177490234375,297.447998046875,299.15435791015625,297.2369384765625,284.9584045410156,1.0,0.6283303499221802,0.4251352250576019,0.4251352250576019,1.0,1.0,-3.3669538497924805,1.081912398338318,2.285041332244873,0.3193126022815704,0.9486151933670044,0.9486151933670044,0.0,171.035400390625,185.0,76104.9453125,0.0,3157.66796875,1.0,278.1500244140625,282.919921875,300.4580078125,305.4125061035156,293.1499938964844,293.1499938964844,278.1499938964844,35533.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523812890052795,1.0,0.0,0.0,3.813668727874756,3.81369423866272,9.704634749141403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.28515625,0.0,1719.3472900390625,1895.4371337890625,0.0,2957.579345703125,0.9417030215263368,1.0,0.0,3.0,1.0,0.0
18018420,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593505024909973,0.4127931296825409,0.3735763728618622,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9883398413658142,0.6210412979125977,0.5884227752685547,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993528485298157,0.4733543992042541,0.3323393166065216,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881999850273132,0.4561849534511566,0.4338999092578888,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7210558652877808,0.2382099330425262,1.0860382318496704,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.14849853515625,297.2352905273437,284.9561767578125,1.0,0.6326128244400024,0.4234840273857116,0.4234840273857116,1.0,1.0,-3.379599094390869,1.082027792930603,2.297571182250977,0.3167528808116913,0.9519829154014589,0.9519829154014589,0.0,175.98780822753906,188.0,76313.6875,0.0,3214.639892578125,1.0,278.1499938964844,282.9134216308594,300.442138671875,305.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35584.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540095686912537,1.0,0.0,0.0,3.829379320144653,3.829405069351196,9.784756684894091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.861328125,0.0,1738.7841796875,1895.4371337890625,0.0,2972.838623046875,0.9452487230300904,1.0,0.0,3.0,1.0,0.0
18018480,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593505024909973,0.4127931296825409,0.3735763728618622,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9883398413658142,0.6210412979125977,0.5884227752685547,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993528485298157,0.4733543992042541,0.3323393166065216,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881999850273132,0.4561849534511566,0.4338999092578888,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7210558652877808,0.2382099330425262,1.0860382318496704,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.14849853515625,297.2352905273437,284.9561767578125,1.0,0.6326128244400024,0.4234840273857116,0.4234840273857116,1.0,1.0,-3.379599094390869,1.082027792930603,2.297571182250977,0.3167528808116913,0.9519829154014589,0.9519829154014589,0.0,175.98780822753906,188.0,76313.6875,0.0,3214.639892578125,1.0,278.1499938964844,282.9134216308594,300.442138671875,305.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35584.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540095686912537,1.0,0.0,0.0,3.829379320144653,3.829405069351196,9.784756684894091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.861328125,0.0,1738.7841796875,1895.4371337890625,0.0,2972.838623046875,0.9452487230300904,1.0,0.0,3.0,1.0,0.0
18018540,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8543805480003357,0.4130082726478576,0.3739389181137085,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837141633033752,0.62205970287323,0.5895377993583679,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8946024775505066,0.4747345745563507,0.3334324955940246,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834251761436462,0.4573438167572021,0.4351759254932403,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177304029464722,0.2389910221099853,1.0905025005340576,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1412658691406,297.2324523925781,284.9534912109375,1.0,0.6362084746360779,0.421832799911499,0.421832799911499,1.0,1.0,-3.3895959854125977,1.0811418294906616,2.3084542751312256,0.313768059015274,0.9530192017555236,0.9530192017555236,0.0,180.31021118164065,191.0,76431.765625,0.0,3262.331298828125,1.0,278.1499938964844,282.9076232910156,300.4245910644531,305.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,35702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855305016040802,1.0,0.0,0.0,3.839900732040405,3.839926481246948,9.838598771239049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.9462890625,0.0,1752.5377197265625,1895.4371337890625,0.0,2984.981689453125,0.9476865530014038,1.0,0.0,3.0,1.0,0.0
18018600,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8543805480003357,0.4130082726478576,0.3739389181137085,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837141633033752,0.62205970287323,0.5895377993583679,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8946024775505066,0.4747345745563507,0.3334324955940246,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8834251761436462,0.4573438167572021,0.4351759254932403,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177304029464722,0.2389910221099853,1.0905025005340576,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1412658691406,297.2324523925781,284.9534912109375,1.0,0.6362084746360779,0.421832799911499,0.421832799911499,1.0,1.0,-3.3895959854125977,1.0811418294906616,2.3084542751312256,0.313768059015274,0.9530192017555236,0.9530192017555236,0.0,180.31021118164065,191.0,76431.765625,0.0,3262.331298828125,1.0,278.1499938964844,282.9076232910156,300.4245910644531,305.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,35702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855305016040802,1.0,0.0,0.0,3.839900732040405,3.839926481246948,9.838598771239049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.9462890625,0.0,1752.5377197265625,1895.4371337890625,0.0,2984.981689453125,0.9476865530014038,1.0,0.0,3.0,1.0,0.0
18018660,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500568270683289,0.4131611883640289,0.3742197453975677,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795039892196656,0.6230117082595825,0.5905809998512268,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905043601989746,0.4760362207889557,0.3344494700431824,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792953491210938,0.4584143459796905,0.4363386631011963,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.714713454246521,0.2396409511566162,1.094210863113403,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2291564941406,284.9521789550781,1.0,0.6394097208976746,0.4205713272094726,0.4205713272094726,1.0,1.0,-3.398270606994629,1.0807745456695557,2.317496061325073,0.3115907311439514,0.9537968039512634,0.9537968039512634,0.0,184.22511291503903,194.0,76515.2890625,0.0,3304.88037109375,1.0,278.1499938964844,282.9036560058594,300.40594482421875,305.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,35788.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564267158508301,1.0,0.0,0.0,3.847231149673462,3.847257137298584,9.87619841907872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.6689453125,0.0,1762.20361328125,1895.4371337890625,0.0,2995.497314453125,0.9493972659111024,1.0,0.0,3.0,1.0,0.0
18018720,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500568270683289,0.4131611883640289,0.3742197453975677,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795039892196656,0.6230117082595825,0.5905809998512268,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8905043601989746,0.4760362207889557,0.3344494700431824,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792953491210938,0.4584143459796905,0.4363386631011963,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.714713454246521,0.2396409511566162,1.094210863113403,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2291564941406,284.9521789550781,1.0,0.6394097208976746,0.4205713272094726,0.4205713272094726,1.0,1.0,-3.398270606994629,1.0807745456695557,2.317496061325073,0.3115907311439514,0.9537968039512634,0.9537968039512634,0.0,184.22511291503903,194.0,76515.2890625,0.0,3304.88037109375,1.0,278.1499938964844,282.9036560058594,300.40594482421875,305.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,35788.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564267158508301,1.0,0.0,0.0,3.847231149673462,3.847257137298584,9.87619841907872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.6689453125,0.0,1762.20361328125,1895.4371337890625,0.0,2995.497314453125,0.9493972659111024,1.0,0.0,3.0,1.0,0.0
18018780,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461871147155762,0.4132782518863678,0.3744551539421081,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9755715727806092,0.623899519443512,0.5915563702583313,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868647813796997,0.4772900640964508,0.3354223370552063,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756207823753357,0.4594326317310333,0.4374363720417022,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119070291519165,0.24021577835083,1.097486972808838,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1283874511719,297.2256774902344,284.9512939453125,1.0,0.6423611044883728,0.4193098545074463,0.4193098545074463,1.0,1.0,-3.406157970428467,1.0801334381103516,2.3260245323181152,0.3093148171901703,0.9542934894561768,0.9542934894561768,0.0,187.8715209960937,197.0,76569.4140625,0.0,3344.253173828125,1.0,278.1499938964844,282.900390625,300.3861083984375,305.3753356933594,293.1499938964844,293.1499938964844,278.1499938964844,35854.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574629426002502,1.0,0.0,0.0,3.852550745010376,3.852576732635498,9.903529871735373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.125,0.0,1769.25732421875,1895.4371337890625,0.0,3005.213134765625,0.9506388306617736,1.0,0.0,3.0,1.0,0.0
18018840,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461871147155762,0.4132782518863678,0.3744551539421081,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9755715727806092,0.623899519443512,0.5915563702583313,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868647813796997,0.4772900640964508,0.3354223370552063,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8756207823753357,0.4594326317310333,0.4374363720417022,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119070291519165,0.24021577835083,1.097486972808838,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1283874511719,297.2256774902344,284.9512939453125,1.0,0.6423611044883728,0.4193098545074463,0.4193098545074463,1.0,1.0,-3.406157970428467,1.0801334381103516,2.3260245323181152,0.3093148171901703,0.9542934894561768,0.9542934894561768,0.0,187.8715209960937,197.0,76569.4140625,0.0,3344.253173828125,1.0,278.1499938964844,282.900390625,300.3861083984375,305.3753356933594,293.1499938964844,293.1499938964844,278.1499938964844,35854.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574629426002502,1.0,0.0,0.0,3.852550745010376,3.852576732635498,9.903529871735373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.125,0.0,1769.25732421875,1895.4371337890625,0.0,3005.213134765625,0.9506388306617736,1.0,0.0,3.0,1.0,0.0
18018900,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444044589996338,0.4133222699165344,0.3745557069778442,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737030267715454,0.6243024468421936,0.5920051336288452,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8852007985115051,0.4778967797756195,0.3358913958072662,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739380240440369,0.4599210023880005,0.437960684299469,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7105754613876343,0.2404782027006149,1.0989787578582764,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1249084472656,297.2239074707031,284.9510192871094,1.0,0.6437448263168335,0.4186791181564331,0.4186791181564331,1.0,1.0,-3.409807682037353,1.0796984434127808,2.330109119415283,0.3081285357475281,0.954437494277954,0.954437494277954,0.0,189.59571838378903,197.0,76584.7109375,0.0,3362.746337890625,1.0,278.1499938964844,282.8990478515625,300.37567138671875,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35878.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579369187355042,1.0,0.0,0.0,3.854398488998413,3.854424476623535,9.913031817632143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.1767578125,0.0,1771.7274169921875,1895.4371337890625,0.0,3009.65771484375,0.9510715007781982,1.0,0.0,3.0,1.0,0.0
18018960,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.842690110206604,0.4133593142032623,0.3746484518051147,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.971868336200714,0.6246812343597412,0.5924298167228699,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8836052417755127,0.4784933626651764,0.3363521993160248,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8723239898681641,0.4603992998600006,0.4384738206863403,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7092713117599487,0.2407308965921402,1.1004157066345217,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1214599609375,297.2221374511719,284.9508361816406,1.0,0.6450904607772827,0.418077290058136,0.418077290058136,1.0,1.0,-3.413330316543579,1.0792875289916992,2.33404278755188,0.3069944977760315,0.9545765519142152,0.9545765519142152,0.0,191.2815093994141,200.0,76596.03125,0.0,3380.756591796875,1.0,278.1499938964844,282.8978271484375,300.3649597167969,305.3561706542969,293.1499938964844,293.1499938964844,278.1499938964844,35898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858399510383606,1.0,0.0,0.0,3.855936765670776,3.8559627532958975,9.92094555840595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4580078125,0.0,1773.7796630859375,1895.4371337890625,0.0,3013.995361328125,0.9514316320419312,1.0,0.0,3.0,1.0,0.0
18019020,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394309282302856,0.4134171307086944,0.3748148679733276,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9682673215866088,0.6253556609153748,0.5931981205940247,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.880574107170105,0.4796408414840698,0.3372414708137512,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692663311958313,0.4613305628299713,0.4394709765911102,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067310214042664,0.2412066161632537,1.103135347366333,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144104003906,297.2186584472656,284.9505310058594,1.0,0.6476796269416809,0.4168736636638641,0.4168736636638641,1.0,1.0,-3.41999626159668,1.0783239603042605,2.341672420501709,0.3046713173389435,0.9547235369682312,0.9547235369682312,0.0,194.5599670410156,203.0,76604.140625,0.0,3415.45068359375,1.0,278.1499938964844,282.8956298828125,300.3426513671875,305.33447265625,293.1499938964844,293.1499938964844,278.1499938964844,35929.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592870831489563,1.0,0.0,0.0,3.858124256134033,3.8581504821777344,9.932206239682273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2802734375,0.0,1776.71923828125,1895.4371337890625,0.0,3022.31884765625,0.9519447684288024,1.0,0.0,3.0,1.0,0.0
18019080,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394309282302856,0.4134171307086944,0.3748148679733276,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9682673215866088,0.6253556609153748,0.5931981205940247,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.880574107170105,0.4796408414840698,0.3372414708137512,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692663311958313,0.4613305628299713,0.4394709765911102,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067310214042664,0.2412066161632537,1.103135347366333,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144104003906,297.2186584472656,284.9505310058594,1.0,0.6476796269416809,0.4168736636638641,0.4168736636638641,1.0,1.0,-3.41999626159668,1.0783239603042605,2.341672420501709,0.3046713173389435,0.9547235369682312,0.9547235369682312,0.0,194.5599670410156,203.0,76604.140625,0.0,3415.45068359375,1.0,278.1499938964844,282.8956298828125,300.3426513671875,305.33447265625,293.1499938964844,293.1499938964844,278.1499938964844,35929.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592870831489563,1.0,0.0,0.0,3.858124256134033,3.8581504821777344,9.932206239682273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.2802734375,0.0,1776.71923828125,1895.4371337890625,0.0,3022.31884765625,0.9519447684288024,1.0,0.0,3.0,1.0,0.0
18019140,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363309502601624,0.4134722352027893,0.374973863363266,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9646905660629272,0.6259278655052185,0.5938727259635925,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776699304580688,0.4807177186012268,0.3380846679210663,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663684129714966,0.4622512757778168,0.4404526054859161,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7042779326438904,0.2416543960571289,1.1057173013687134,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10711669921875,297.2152404785156,284.9502258300781,1.0,0.6501829028129578,0.4156700372695923,0.4156700372695923,1.0,1.0,-3.4262986183166504,1.077210783958435,2.349087715148926,0.3022814691066742,0.9546931982040404,0.9546931982040404,0.0,197.77735900878903,206.0,76598.1953125,0.0,3449.062744140625,1.0,278.1499938964844,282.8935852050781,300.3193359375,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35954.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601688742637634,1.0,0.0,0.0,3.859482526779175,3.859508752822876,9.93920025393891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.4013671875,0.0,1778.5997314453125,1895.4371337890625,0.0,3030.5888671875,0.9522673487663268,1.0,0.0,3.0,1.0,0.0
18019200,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363309502601624,0.4134722352027893,0.374973863363266,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9646905660629272,0.6259278655052185,0.5938727259635925,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776699304580688,0.4807177186012268,0.3380846679210663,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663684129714966,0.4622512757778168,0.4404526054859161,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7042779326438904,0.2416543960571289,1.1057173013687134,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.10711669921875,297.2152404785156,284.9502258300781,1.0,0.6501829028129578,0.4156700372695923,0.4156700372695923,1.0,1.0,-3.4262986183166504,1.077210783958435,2.349087715148926,0.3022814691066742,0.9546931982040404,0.9546931982040404,0.0,197.77735900878903,206.0,76598.1953125,0.0,3449.062744140625,1.0,278.1499938964844,282.8935852050781,300.3193359375,305.31085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35954.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601688742637634,1.0,0.0,0.0,3.859482526779175,3.859508752822876,9.93920025393891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.4013671875,0.0,1778.5997314453125,1895.4371337890625,0.0,3030.5888671875,0.9522673487663268,1.0,0.0,3.0,1.0,0.0
18019260,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333610892295837,0.4135185480117798,0.3751246035099029,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611214995384216,0.6264027953147888,0.5944515466690063,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748639822006226,0.4817248284816742,0.3388774693012237,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636044263839722,0.4631566405296325,0.4414188265800476,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7018969058990479,0.2420725524425506,1.1081584692001345,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2119445800781,284.949951171875,1.0,0.6526071429252625,0.4144786298274994,0.4144786298274994,1.0,1.0,-3.4322290420532227,1.075979232788086,2.3562498092651367,0.2998577654361725,0.954454243183136,0.954454243183136,0.0,200.946533203125,209.0,76577.4765625,0.0,3481.6279296875,1.0,278.1499938964844,282.89166259765625,300.2948913574219,305.2850952148437,293.1499938964844,293.1499938964844,278.1499938964844,35977.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610237240791321,1.0,0.0,0.0,3.8599798679351807,3.860005855560303,9.941761618392777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.642578125,0.0,1779.3931884765625,1895.4371337890625,0.0,3038.606689453125,0.9523938298225404,1.0,0.0,3.0,1.0,0.0
18019320,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333610892295837,0.4135185480117798,0.3751246035099029,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611214995384216,0.6264027953147888,0.5944515466690063,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748639822006226,0.4817248284816742,0.3388774693012237,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8636044263839722,0.4631566405296325,0.4414188265800476,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7018969058990479,0.2420725524425506,1.1081584692001345,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.0996398925781,297.2119445800781,284.949951171875,1.0,0.6526071429252625,0.4144786298274994,0.4144786298274994,1.0,1.0,-3.4322290420532227,1.075979232788086,2.3562498092651367,0.2998577654361725,0.954454243183136,0.954454243183136,0.0,200.946533203125,209.0,76577.4765625,0.0,3481.6279296875,1.0,278.1499938964844,282.89166259765625,300.2948913574219,305.2850952148437,293.1499938964844,293.1499938964844,278.1499938964844,35977.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610237240791321,1.0,0.0,0.0,3.8599798679351807,3.860005855560303,9.941761618392777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.642578125,0.0,1779.3931884765625,1895.4371337890625,0.0,3038.606689453125,0.9523938298225404,1.0,0.0,3.0,1.0,0.0
18019380,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.830487847328186,0.4135472476482391,0.3752609193325043,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9575570225715636,0.6268131136894226,0.5949639081954956,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721441030502319,0.4826875925064087,0.3396360278129577,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609436750411987,0.4640384018421173,0.4423641264438629,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6995716691017151,0.2424644082784652,1.1104775667190552,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.092041015625,297.2087707519531,284.9496459960937,1.0,0.6549698114395142,0.4132872223854065,0.4132872223854065,1.0,1.0,-3.4378480911254883,1.0746198892593384,2.3632283210754395,0.297376275062561,0.9540133476257324,0.9540133476257324,0.0,204.0867462158203,212.0,76543.453125,0.0,3513.390625,1.0,278.1499938964844,282.8898620605469,300.2695617675781,305.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,35998.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618634343147278,1.0,0.0,0.0,3.8597171306610094,3.859743356704712,9.940408745023888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.34375,0.0,1779.235595703125,1895.4371337890625,0.0,3046.48291015625,0.952347993850708,1.0,0.0,3.0,1.0,0.0
