time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.830487847328186,0.4135472476482391,0.3752609193325043,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9575570225715636,0.6268131136894226,0.5949639081954956,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721441030502319,0.4826875925064087,0.3396360278129577,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609436750411987,0.4640384018421173,0.4423641264438629,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6995716691017151,0.2424644082784652,1.1104775667190552,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.092041015625,297.2087707519531,284.9496459960937,1.0,0.6549698114395142,0.4132872223854065,0.4132872223854065,1.0,1.0,-3.4378480911254883,1.0746198892593384,2.3632283210754395,0.297376275062561,0.9540133476257324,0.9540133476257324,0.0,204.0867462158203,212.0,76543.453125,0.0,3513.390625,1.0,278.1499938964844,282.8898620605469,300.2695617675781,305.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,35998.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618634343147278,1.0,0.0,0.0,3.8597171306610094,3.859743356704712,9.940408745023888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.34375,0.0,1779.235595703125,1895.4371337890625,0.0,3046.48291015625,0.952347993850708,1.0,0.0,3.0,1.0,0.0
18019500,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8290812373161316,0.4135544896125793,0.3753229081630707,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9557778239250184,0.6269998550415039,0.595201313495636,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8708150386810303,0.4831569194793701,0.340006023645401,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596468567848206,0.4644696712493896,0.4428280293941498,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984274387359619,0.2426511645317077,1.1115950345993042,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.08819580078125,297.2072448730469,284.9494934082031,1.0,0.6561316847801208,0.4126915335655212,0.4126915335655212,1.0,1.0,-3.4405553340911865,1.073897361755371,2.3666579723358154,0.296115517616272,0.9537208080291748,0.9537208080291748,0.0,205.64907836914065,212.0,76521.796875,0.0,3529.01953125,1.0,278.1499938964844,282.8890075683594,300.256591796875,305.2431335449219,293.1499938964844,293.1499938964844,278.1499938964844,36008.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862277626991272,1.0,0.0,0.0,3.859321355819702,3.859347343444824,9.938369203155162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.3134765625,0.0,1778.8270263671875,1895.4371337890625,0.0,3050.36767578125,0.952265202999115,1.0,0.0,3.0,1.0,0.0
18019560,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8276927471160889,0.4135569334030151,0.3753806054592132,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540019631385804,0.627175509929657,0.595427393913269,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8695064783096313,0.4836195707321167,0.3403707444667816,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583710193634033,0.4648942351341247,0.4432856440544128,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6972948312759399,0.2428317666053772,1.1126842498779297,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.08447265625,297.2057800292969,284.9493713378906,1.0,0.6572809219360352,0.4121307134628296,0.4121307134628296,1.0,1.0,-3.4431958198547363,1.0732393264770508,2.369956493377685,0.2949339747428894,0.9534230828285216,0.9534230828285216,0.0,207.2064971923828,215.0,76498.59375,0.0,3544.48291015625,1.0,278.1499938964844,282.8882141113281,300.243408203125,305.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36017.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626877665519714,1.0,0.0,0.0,3.858797550201416,3.858823537826538,9.935671414496028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.9541015625,0.0,1778.248779296875,1895.4371337890625,0.0,3054.21533203125,0.9521530270576476,1.0,0.0,3.0,1.0,0.0
18019620,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249631524085999,0.4135451912879944,0.375480979681015,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9504619240760804,0.6274943351745605,0.5958468317985535,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866949200630188,0.4845267534255981,0.3410860300064087,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558772206306458,0.4657197892665863,0.4441787600517273,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950604915618896,0.2431722283363342,1.1147677898406982,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0769958496094,297.2029724121094,284.9491577148437,1.0,0.6595402359962463,0.4110090434551239,0.4110090434551239,1.0,1.0,-3.448263168334961,1.071847677230835,2.376415491104126,0.2925422489643097,0.9526959657669068,0.9526959657669068,0.0,210.30653381347656,218.0,76443.171875,0.0,3574.87548828125,1.0,278.1499938964844,282.8866577148437,300.2164611816406,305.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36033.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634862303733826,1.0,0.0,0.0,3.857254266738892,3.8572802543640137,9.927725841407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5673828125,0.0,1776.469970703125,1895.4371337890625,0.0,3061.705322265625,0.9518157839775084,1.0,0.0,3.0,1.0,0.0
18019680,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249631524085999,0.4135451912879944,0.375480979681015,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9504619240760804,0.6274943351745605,0.5958468317985535,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866949200630188,0.4845267534255981,0.3410860300064087,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558772206306458,0.4657197892665863,0.4441787600517273,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6950604915618896,0.2431722283363342,1.1147677898406982,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0769958496094,297.2029724121094,284.9491577148437,1.0,0.6595402359962463,0.4110090434551239,0.4110090434551239,1.0,1.0,-3.448263168334961,1.071847677230835,2.376415491104126,0.2925422489643097,0.9526959657669068,0.9526959657669068,0.0,210.30653381347656,218.0,76443.171875,0.0,3574.87548828125,1.0,278.1499938964844,282.8866577148437,300.2164611816406,305.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36033.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634862303733826,1.0,0.0,0.0,3.857254266738892,3.8572802543640137,9.927725841407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5673828125,0.0,1776.469970703125,1895.4371337890625,0.0,3061.705322265625,0.9518157839775084,1.0,0.0,3.0,1.0,0.0
18019740,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8222865462303162,0.4135162830352783,0.3755657970905304,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469426274299622,0.6277846097946167,0.5962376594543457,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644692897796631,0.4854212403297424,0.3417911529541015,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534541130065918,0.4665201902389526,0.4450481235980987,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6928662657737732,0.2434909343719482,1.1167526245117188,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694274902344,297.2003479003906,284.9489440917969,1.0,0.661760687828064,0.4098874032497406,0.4098874032497406,1.0,1.0,-3.4531164169311523,1.0703657865524292,2.3827505111694336,0.29010671377182,0.9518173933029176,0.9518173933029176,0.0,213.39601135253903,221.0,76378.0703125,0.0,3604.77587890625,1.0,278.1499938964844,282.8851928710937,300.18896484375,305.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642718195915222,1.0,0.0,0.0,3.855167388916016,3.8551933765411377,9.91698698271648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.4130859375,0.0,1774.0185546875,1895.4371337890625,0.0,3069.074462890625,0.9513556361198424,1.0,0.0,3.0,1.0,0.0
18019800,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8222865462303162,0.4135162830352783,0.3755657970905304,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9469426274299622,0.6277846097946167,0.5962376594543457,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644692897796631,0.4854212403297424,0.3417911529541015,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534541130065918,0.4665201902389526,0.4450481235980987,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6928662657737732,0.2434909343719482,1.1167526245117188,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0694274902344,297.2003479003906,284.9489440917969,1.0,0.661760687828064,0.4098874032497406,0.4098874032497406,1.0,1.0,-3.4531164169311523,1.0703657865524292,2.3827505111694336,0.29010671377182,0.9518173933029176,0.9518173933029176,0.0,213.39601135253903,221.0,76378.0703125,0.0,3604.77587890625,1.0,278.1499938964844,282.8851928710937,300.18896484375,305.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36048.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642718195915222,1.0,0.0,0.0,3.855167388916016,3.8551933765411377,9.91698698271648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.4130859375,0.0,1774.0185546875,1895.4371337890625,0.0,3069.074462890625,0.9513556361198424,1.0,0.0,3.0,1.0,0.0
18019860,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.819654643535614,0.4134708940982818,0.37563556432724,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9434530735015868,0.6280513405799866,0.5966047048568726,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620676398277283,0.4863099455833435,0.3424908518791199,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.851098358631134,0.4672954082489013,0.4458935260772705,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907107830047607,0.2437877058982849,1.1186379194259644,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0617370605469,297.1978759765625,284.9486999511719,1.0,0.6639445424079895,0.4087503850460052,0.4087503850460052,1.0,1.0,-3.457768440246582,1.068756103515625,2.389012336730957,0.2875862121582031,0.950776219367981,0.950776219367981,0.0,216.474838256836,224.0,76302.71875,0.0,3634.206298828125,1.0,278.1499938964844,282.8837890625,300.1609802246094,305.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,36064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.852502822875977,3.852528810501098,9.903283171297517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4150390625,0.0,1770.85693359375,1895.4371337890625,0.0,3076.221435546875,0.9507653713226318,1.0,0.0,3.0,1.0,0.0
18019920,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.819654643535614,0.4134708940982818,0.37563556432724,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9434530735015868,0.6280513405799866,0.5966047048568726,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620676398277283,0.4863099455833435,0.3424908518791199,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.851098358631134,0.4672954082489013,0.4458935260772705,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907107830047607,0.2437877058982849,1.1186379194259644,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.0617370605469,297.1978759765625,284.9486999511719,1.0,0.6639445424079895,0.4087503850460052,0.4087503850460052,1.0,1.0,-3.457768440246582,1.068756103515625,2.389012336730957,0.2875862121582031,0.950776219367981,0.950776219367981,0.0,216.474838256836,224.0,76302.71875,0.0,3634.206298828125,1.0,278.1499938964844,282.8837890625,300.1609802246094,305.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,36064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.852502822875977,3.852528810501098,9.903283171297517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.4150390625,0.0,1770.85693359375,1895.4371337890625,0.0,3076.221435546875,0.9507653713226318,1.0,0.0,3.0,1.0,0.0
18019980,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170587420463562,0.4134107530117035,0.375691682100296,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400010108947754,0.6282997727394104,0.596953272819519,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597441911697388,0.4872000515460968,0.3431902527809143,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488060832023621,0.4680467247962951,0.4467159807682037,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6885924935340881,0.2440632134675979,1.1204265356063845,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.1955871582031,284.9485168457031,1.0,0.6660948991775513,0.4076133966445923,0.4076133966445923,1.0,1.0,-3.4622373580932617,1.067066311836243,2.395170927047729,0.2850237786769867,0.9496195912361144,0.9496195912361144,0.0,219.54443359375,227.0,76218.8203125,0.0,3663.212158203125,1.0,278.1499938964844,282.8824768066406,300.13262939453125,305.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36078.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657702803611755,1.0,0.0,0.0,3.849322557449341,3.849348545074463,9.886939551506655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.9169921875,0.0,1767.053466796875,1895.4371337890625,0.0,3083.131591796875,0.9500583410263062,1.0,0.0,3.0,1.0,0.0
18020040,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170587420463562,0.4134107530117035,0.375691682100296,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400010108947754,0.6282997727394104,0.596953272819519,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597441911697388,0.4872000515460968,0.3431902527809143,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8488060832023621,0.4680467247962951,0.4467159807682037,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6885924935340881,0.2440632134675979,1.1204265356063845,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.05401611328125,297.1955871582031,284.9485168457031,1.0,0.6660948991775513,0.4076133966445923,0.4076133966445923,1.0,1.0,-3.4622373580932617,1.067066311836243,2.395170927047729,0.2850237786769867,0.9496195912361144,0.9496195912361144,0.0,219.54443359375,227.0,76218.8203125,0.0,3663.212158203125,1.0,278.1499938964844,282.8824768066406,300.13262939453125,305.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36078.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657702803611755,1.0,0.0,0.0,3.849322557449341,3.849348545074463,9.886939551506655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.9169921875,0.0,1767.053466796875,1895.4371337890625,0.0,3083.131591796875,0.9500583410263062,1.0,0.0,3.0,1.0,0.0
18020100,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157714605331421,0.4133767485618591,0.3757161200046539,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9382910132408142,0.6284198760986328,0.5971233248710632,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586106896400452,0.4876472651958465,0.343541145324707,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476829528808594,0.468415766954422,0.4471208751201629,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875478029251099,0.244194895029068,1.1212934255599976,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0501403808594,297.1944885253906,284.94842529296875,1.0,0.6671608090400696,0.407044917345047,0.407044917345047,1.0,1.0,-3.4644224643707275,1.0661988258361816,2.398223638534546,0.2837299704551697,0.9490144848823548,0.9490144848823548,0.0,221.0777587890625,227.0,76174.6953125,0.0,3677.613525390625,1.0,278.1499938964844,282.8818664550781,300.1183776855469,305.08111572265625,293.1499938964844,293.1499938964844,278.1499938964844,36084.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661332726478577,1.0,0.0,0.0,3.8475985527038574,3.84762454032898,9.878085620584898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.802734375,0.0,1764.985595703125,1895.4371337890625,0.0,3086.53662109375,0.9496743679046632,1.0,0.0,3.0,1.0,0.0
18020160,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8144907355308533,0.4133404493331909,0.3757383525371551,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936594009399414,0.6285375952720642,0.5972908735275269,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574965596199036,0.4880965054035187,0.3438931405544281,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465754389762878,0.4687805771827698,0.4475216865539551,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865133047103882,0.244322657585144,1.1221421957015991,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.04644775390625,297.19342041015625,284.9483947753906,1.0,0.6682206392288208,0.4065208435058594,0.4065208435058594,1.0,1.0,-3.4665770530700684,1.0654369592666626,2.401140213012696,0.2825474739074707,0.9484451413154602,0.9484451413154602,0.0,222.6092834472656,230.0,76131.1171875,0.0,3691.945556640625,1.0,278.1499938964844,282.8812866210937,300.10406494140625,305.0637512207031,293.1499938964844,293.1499938964844,278.1499938964844,36088.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664929270744324,1.0,0.0,0.0,3.84585165977478,3.8458776473999023,9.869118002825417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.771484375,0.0,1762.8760986328125,1895.4371337890625,0.0,3089.91064453125,0.9492844939231871,1.0,0.0,3.0,1.0,0.0
18020220,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119444251060486,0.4132583141326904,0.3757739067077636,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332435727119446,0.6287651062011719,0.5976176261901855,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553301692008972,0.4890079498291015,0.3446050584316253,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444046378135681,0.4694927632808685,0.4483063817024231,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844711303710938,0.2445615231990814,1.1237636804580688,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703170537948608,0.4054727256298065,0.4054727256298065,1.0,1.0,-3.470764875411988,1.0638766288757324,2.406888246536255,0.2801694869995117,0.9472721219062804,0.9472721219062804,0.0,225.6636657714844,233.0,76040.125,0.0,3720.3095703125,1.0,278.1499938964844,282.88018798828125,300.07537841796875,305.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,36095.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671935796737671,1.0,0.0,0.0,3.8421506881713854,3.842176675796509,9.850132300925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.1318359375,0.0,1758.392333984375,1895.4371337890625,0.0,3096.483642578125,0.9484564065933228,1.0,0.0,3.0,1.0,0.0
18020280,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119444251060486,0.4132583141326904,0.3757739067077636,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9332435727119446,0.6287651062011719,0.5976176261901855,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8553301692008972,0.4890079498291015,0.3446050584316253,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444046378135681,0.4694927632808685,0.4483063817024231,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6844711303710938,0.2445615231990814,1.1237636804580688,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0390930175781,297.1914367675781,284.9483337402344,1.0,0.6703170537948608,0.4054727256298065,0.4054727256298065,1.0,1.0,-3.470764875411988,1.0638766288757324,2.406888246536255,0.2801694869995117,0.9472721219062804,0.9472721219062804,0.0,225.6636657714844,233.0,76040.125,0.0,3720.3095703125,1.0,278.1499938964844,282.88018798828125,300.07537841796875,305.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,36095.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671935796737671,1.0,0.0,0.0,3.8421506881713854,3.842176675796509,9.850132300925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.1318359375,0.0,1758.392333984375,1895.4371337890625,0.0,3096.483642578125,0.9484564065933228,1.0,0.0,3.0,1.0,0.0
18020340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094093203544617,0.4131663143634796,0.3758003115653991,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9299545884132384,0.6289865970611572,0.5979379415512085,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532427549362183,0.4899408519268036,0.3453309237957001,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422890305519104,0.4701856672763824,0.4490726292133331,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682464063167572,0.2447815388441085,1.1252995729446411,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6723887324333191,0.4044245779514313,0.4044245779514313,1.0,1.0,-3.474824905395508,1.0622602701187134,2.412564516067505,0.2777597308158874,0.9460407495498656,0.9460407495498656,0.0,228.71142578125,236.0,75944.703125,0.0,3748.3857421875,1.0,278.1499938964844,282.8791198730469,300.04669189453125,304.9933166503906,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678737878799438,1.0,0.0,0.0,3.838200092315674,3.838226079940796,9.82988694886444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.8349609375,0.0,1753.6065673828125,1895.4371337890625,0.0,3102.86474609375,0.9475715160369872,1.0,0.0,3.0,1.0,0.0
18020400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094093203544617,0.4131663143634796,0.3758003115653991,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9299545884132384,0.6289865970611572,0.5979379415512085,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532427549362183,0.4899408519268036,0.3453309237957001,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422890305519104,0.4701856672763824,0.4490726292133331,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682464063167572,0.2447815388441085,1.1252995729446411,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03173828125,297.1896057128906,284.9482421875,1.0,0.6723887324333191,0.4044245779514313,0.4044245779514313,1.0,1.0,-3.474824905395508,1.0622602701187134,2.412564516067505,0.2777597308158874,0.9460407495498656,0.9460407495498656,0.0,228.71142578125,236.0,75944.703125,0.0,3748.3857421875,1.0,278.1499938964844,282.8791198730469,300.04669189453125,304.9933166503906,293.1499938964844,293.1499938964844,278.1499938964844,36102.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678737878799438,1.0,0.0,0.0,3.838200092315674,3.838226079940796,9.82988694886444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.8349609375,0.0,1753.6065673828125,1895.4371337890625,0.0,3102.86474609375,0.9475715160369872,1.0,0.0,3.0,1.0,0.0
18020460,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8068766593933105,0.4130673408508301,0.3758203089237213,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9267330765724182,0.6292057633399963,0.598255455493927,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512295484542847,0.4908953309059143,0.3460709452629089,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8402267694473267,0.470864325761795,0.4498251676559448,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6804938912391663,0.2449870556592941,1.12677001953125,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1878967285156,284.9481811523437,1.0,0.6744419932365417,0.403362512588501,0.403362512588501,1.0,1.0,-3.478794574737549,1.0605616569519043,2.4182329177856445,0.2752835154533386,0.9447577595710754,0.9447577595710754,0.0,231.7558441162109,239.0,75845.6484375,0.0,3776.282470703125,1.0,278.1499938964844,282.8780517578125,300.01812744140625,304.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685315847396851,1.0,0.0,0.0,3.834040880203247,3.834066867828369,9.80859454102756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.044921875,0.0,1748.5753173828125,1895.4371337890625,0.0,3109.03564453125,0.9466396570205688,1.0,0.0,3.0,1.0,0.0
18020520,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8068766593933105,0.4130673408508301,0.3758203089237213,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9267330765724182,0.6292057633399963,0.598255455493927,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8512295484542847,0.4908953309059143,0.3460709452629089,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8402267694473267,0.470864325761795,0.4498251676559448,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6804938912391663,0.2449870556592941,1.12677001953125,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.0243530273437,297.1878967285156,284.9481811523437,1.0,0.6744419932365417,0.403362512588501,0.403362512588501,1.0,1.0,-3.478794574737549,1.0605616569519043,2.4182329177856445,0.2752835154533386,0.9447577595710754,0.9447577595710754,0.0,231.7558441162109,239.0,75845.6484375,0.0,3776.282470703125,1.0,278.1499938964844,282.8780517578125,300.01812744140625,304.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36108.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685315847396851,1.0,0.0,0.0,3.834040880203247,3.834066867828369,9.80859454102756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.044921875,0.0,1748.5753173828125,1895.4371337890625,0.0,3109.03564453125,0.9466396570205688,1.0,0.0,3.0,1.0,0.0
18020580,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043423295021057,0.412951648235321,0.3758265972137451,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236012697219848,0.6294463276863098,0.5985888838768005,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493098020553589,0.4919111728668213,0.3468485176563263,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382135033607483,0.4715180695056915,0.450555682182312,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785626411437988,0.2451780587434768,1.1281739473342896,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1863708496094,284.9481201171875,1.0,0.6764797568321228,0.4023004472255707,0.4023004472255707,1.0,1.0,-3.48270583152771,1.0588299036026,2.4238760471343994,0.2727813422679901,0.9434593319892884,0.9434593319892884,0.0,234.7937469482422,227.0,75744.1875,0.0,3804.05615234375,1.0,278.1499938964844,282.8770446777344,299.98980712890625,304.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691647052764893,1.0,0.0,0.0,3.829725027084351,3.8297510147094727,9.786524515220665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.0078125,0.0,1743.3548583984375,1895.4371337890625,0.0,3114.974853515625,0.94567209482193,1.0,0.0,3.0,1.0,0.0
18020640,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043423295021057,0.412951648235321,0.3758265972137451,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236012697219848,0.6294463276863098,0.5985888838768005,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493098020553589,0.4919111728668213,0.3468485176563263,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382135033607483,0.4715180695056915,0.450555682182312,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785626411437988,0.2451780587434768,1.1281739473342896,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0169982910156,297.1863708496094,284.9481201171875,1.0,0.6764797568321228,0.4023004472255707,0.4023004472255707,1.0,1.0,-3.48270583152771,1.0588299036026,2.4238760471343994,0.2727813422679901,0.9434593319892884,0.9434593319892884,0.0,234.7937469482422,227.0,75744.1875,0.0,3804.05615234375,1.0,278.1499938964844,282.8770446777344,299.98980712890625,304.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691647052764893,1.0,0.0,0.0,3.829725027084351,3.8297510147094727,9.786524515220665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.0078125,0.0,1743.3548583984375,1895.4371337890625,0.0,3114.974853515625,0.94567209482193,1.0,0.0,3.0,1.0,0.0
18020700,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8055770993232727,0.4129003882408142,0.3757237195968628,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9253455996513368,0.6295661330223083,0.5986408591270447,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508541584014893,0.4924200475215912,0.3471534848213196,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396161794662476,0.4718480110168457,0.4508074522018432,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797447204589844,0.2452761977910995,1.12833571434021,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0132751464844,297.1856689453125,284.94732666015625,1.0,0.6755954623222351,0.4017694294452667,0.4017694294452667,1.0,1.0,-3.4835104942321777,1.0575592517852783,2.4259514808654785,0.2714214920997619,0.9421916007995604,0.9421916007995604,0.0,233.3602905273437,227.0,75675.4375,0.0,3797.5390625,1.0,278.1499938964844,282.8760986328125,299.9755859375,304.9039306640625,293.1499938964844,293.1499938964844,278.1499938964844,36136.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694572448730469,1.0,0.0,0.0,3.8270680904388414,3.8270938396453857,9.772949169928324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.1962890625,0.0,1740.30029296875,1895.4371337890625,0.0,3117.718994140625,0.9450803399086,1.0,0.0,3.0,1.0,0.0
18020760,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8080075979232788,0.4128589332103729,0.3755762577056885,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.928714632987976,0.6297065019607544,0.5986512899398804,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536482453346252,0.4929659962654114,0.347437173128128,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8422035574913025,0.4721806645393371,0.4510062336921692,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6819826364517212,0.2453841418027877,1.1282671689987185,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0096130371094,297.18511962890625,284.946533203125,1.0,0.6741312742233276,0.4012430906295776,0.4012430906295776,1.0,1.0,-3.483844518661499,1.0561386346817017,2.427705764770508,0.2699826061725616,0.9405819177627563,0.9405819177627563,0.0,230.5340270996093,215.0,75593.8046875,0.0,3781.566162109375,1.0,278.1499938964844,282.8753967285156,299.9613952636719,304.8845520019531,293.1499938964844,293.1499938964844,278.1499938964844,36172.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697123527526855,1.0,0.0,0.0,3.8234713077545166,3.82349705696106,9.754587608767906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.97265625,0.0,1736.2191162109375,1895.4371337890625,0.0,3120.112060546875,0.944292426109314,1.0,0.0,3.0,1.0,0.0
18020820,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148338198661804,0.4128070473670959,0.3752251863479614,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9383811354637146,0.6300578117370605,0.5986471176147461,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616304993629456,0.4941793084144592,0.3480199873447418,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496081233024597,0.4728586673736572,0.4513272643089294,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6884161829948425,0.2456348836421966,1.1278611421585083,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.002685546875,297.18463134765625,284.9457397460937,1.0,0.6700528860092163,0.4001904726028442,0.4001904726028442,1.0,1.0,-3.484016895294189,1.0531243085861206,2.4308927059173584,0.2670265436172485,0.9373589158058168,0.9373589158058168,0.0,222.6690368652344,203.0,75414.7421875,0.0,3735.2275390625,1.0,278.1499938964844,282.8749084472656,299.933349609375,304.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701123595237732,1.0,0.0,0.0,3.814763307571411,3.814789056777954,9.710206541058142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.173828125,0.0,1726.1181640625,1895.4371337890625,0.0,3123.86474609375,0.9423748254776,1.0,0.0,3.0,1.0,0.0
18020880,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148338198661804,0.4128070473670959,0.3752251863479614,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9383811354637146,0.6300578117370605,0.5986471176147461,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616304993629456,0.4941793084144592,0.3480199873447418,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496081233024597,0.4728586673736572,0.4513272643089294,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6884161829948425,0.2456348836421966,1.1278611421585083,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.002685546875,297.18463134765625,284.9457397460937,1.0,0.6700528860092163,0.4001904726028442,0.4001904726028442,1.0,1.0,-3.484016895294189,1.0531243085861206,2.4308927059173584,0.2670265436172485,0.9373589158058168,0.9373589158058168,0.0,222.6690368652344,203.0,75414.7421875,0.0,3735.2275390625,1.0,278.1499938964844,282.8749084472656,299.933349609375,304.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701123595237732,1.0,0.0,0.0,3.814763307571411,3.814789056777954,9.710206541058142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.173828125,0.0,1726.1181640625,1895.4371337890625,0.0,3123.86474609375,0.9423748254776,1.0,0.0,3.0,1.0,0.0
18020940,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236654996871948,0.4128054678440094,0.3748463690280914,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.95092111825943,0.6304842829704285,0.5986438989639282,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723627924919128,0.4955264627933502,0.3486464917659759,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595876693725586,0.4735651612281799,0.4515974223613739,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6969959139823914,0.2459327578544616,1.1273123025894165,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.1847839355469,284.9456787109375,1.0,0.6649913787841797,0.3991378545761108,0.3991378545761108,1.0,1.0,-3.483976364135742,1.050031065940857,2.433945178985596,0.2640252411365509,0.9344301819801332,0.9344301819801332,0.0,212.8959503173828,191.0,75229.1484375,0.0,3677.01171875,1.0,278.1499938964844,282.87518310546875,299.9060974121094,304.80450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36255.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704066276550293,1.0,0.0,0.0,3.80511999130249,3.805145502090454,9.661175681685563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.8095703125,0.0,1714.68505859375,1895.4371337890625,0.0,3126.624755859375,0.9402285218238832,1.0,0.0,3.0,1.0,0.0
18021000,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8236654996871948,0.4128054678440094,0.3748463690280914,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.95092111825943,0.6304842829704285,0.5986438989639282,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723627924919128,0.4955264627933502,0.3486464917659759,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595876693725586,0.4735651612281799,0.4515974223613739,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6969959139823914,0.2459327578544616,1.1273123025894165,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.1847839355469,284.9456787109375,1.0,0.6649913787841797,0.3991378545761108,0.3991378545761108,1.0,1.0,-3.483976364135742,1.050031065940857,2.433945178985596,0.2640252411365509,0.9344301819801332,0.9344301819801332,0.0,212.8959503173828,191.0,75229.1484375,0.0,3677.01171875,1.0,278.1499938964844,282.87518310546875,299.9060974121094,304.80450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36255.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704066276550293,1.0,0.0,0.0,3.80511999130249,3.805145502090454,9.661175681685563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.8095703125,0.0,1714.68505859375,1895.4371337890625,0.0,3126.624755859375,0.9402285218238832,1.0,0.0,3.0,1.0,0.0
18021060,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.834272563457489,0.4128509163856506,0.3744721114635467,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.965171217918396,0.6309661269187927,0.5986561179161072,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.885526180267334,0.4969823658466339,0.3493224382400512,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.871907114982605,0.4743020832538605,0.4518554806709289,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073332667350769,0.2462705820798874,1.126758098602295,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906311035156,297.1854553222656,284.94610595703125,1.0,0.65939861536026,0.3982130587100982,0.3982130587100982,1.0,1.0,-3.4839978218078613,1.047316312789917,2.4366815090179443,0.261379212141037,0.932023823261261,0.932023823261261,0.0,202.0901794433593,179.0,75053.78125,0.0,3612.802490234375,1.0,278.1499938964844,282.8758239746094,299.8798217773437,304.7658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36252.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706528544425964,1.0,0.0,0.0,3.7957284450531006,3.795753955841065,9.613544307285338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.6591796875,0.0,1703.3878173828125,1895.4371337890625,0.0,3128.93505859375,0.9381195306777954,1.0,0.0,3.0,1.0,0.0
18021120,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.834272563457489,0.4128509163856506,0.3744721114635467,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.965171217918396,0.6309661269187927,0.5986561179161072,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.885526180267334,0.4969823658466339,0.3493224382400512,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.871907114982605,0.4743020832538605,0.4518554806709289,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073332667350769,0.2462705820798874,1.126758098602295,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906311035156,297.1854553222656,284.94610595703125,1.0,0.65939861536026,0.3982130587100982,0.3982130587100982,1.0,1.0,-3.4839978218078613,1.047316312789917,2.4366815090179443,0.261379212141037,0.932023823261261,0.932023823261261,0.0,202.0901794433593,179.0,75053.78125,0.0,3612.802490234375,1.0,278.1499938964844,282.8758239746094,299.8798217773437,304.7658996582031,293.1499938964844,293.1499938964844,278.1499938964844,36252.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706528544425964,1.0,0.0,0.0,3.7957284450531006,3.795753955841065,9.613544307285338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.6591796875,0.0,1703.3878173828125,1895.4371337890625,0.0,3128.93505859375,0.9381195306777954,1.0,0.0,3.0,1.0,0.0
18021180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8468726873397827,0.4129331409931183,0.3741123974323272,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801549911499025,0.6314897537231445,0.5986886620521545,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010235071182252,0.4985345005989074,0.3500512540340423,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865600824356079,0.4750634133815765,0.452116310596466,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7187432646751404,0.2466376721858978,1.1262437105178833,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535258293151855,0.3972882628440857,0.3972882628440857,1.0,1.0,-3.484177589416504,1.044663667678833,2.439513921737671,0.2587510645389557,0.9299037456512452,0.9299037456512452,0.0,190.7455291748047,167.0,74888.3671875,0.0,3545.76611328125,1.0,278.1499938964844,282.8763427734375,299.8545837402344,304.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708879351615906,1.0,0.0,0.0,3.786952495574951,3.786977767944336,9.569141639076406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.6650390625,0.0,1692.8050537109375,1895.4371337890625,0.0,3131.139892578125,0.936141312122345,1.0,0.0,3.0,1.0,0.0
18021240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8468726873397827,0.4129331409931183,0.3741123974323272,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9801549911499025,0.6314897537231445,0.5986886620521545,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010235071182252,0.4985345005989074,0.3500512540340423,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865600824356079,0.4750634133815765,0.452116310596466,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7187432646751404,0.2466376721858978,1.1262437105178833,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853515625,297.1864318847656,284.94647216796875,1.0,0.6535258293151855,0.3972882628440857,0.3972882628440857,1.0,1.0,-3.484177589416504,1.044663667678833,2.439513921737671,0.2587510645389557,0.9299037456512452,0.9299037456512452,0.0,190.7455291748047,167.0,74888.3671875,0.0,3545.76611328125,1.0,278.1499938964844,282.8763427734375,299.8545837402344,304.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708879351615906,1.0,0.0,0.0,3.786952495574951,3.786977767944336,9.569141639076406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.6650390625,0.0,1692.8050537109375,1895.4371337890625,0.0,3131.139892578125,0.936141312122345,1.0,0.0,3.0,1.0,0.0
