time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540399670600891,0.4129841923713684,0.3739380836486816,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876426458358764,0.6317632794380188,0.5987123250961304,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099178910255432,0.4993407726287842,0.350433886051178,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947763442993164,0.4754505455493927,0.4522491097450256,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247119545936584,0.246828407049179,1.126002311706543,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9827880859375,297.1869812011719,284.9466552734375,1.0,0.6505331993103027,0.3968258798122406,0.3968258798122406,1.0,1.0,-3.4843244552612305,1.0433552265167236,2.440969228744507,0.2574394941329956,0.9289073944091796,0.9289073944091796,0.0,184.9732818603516,167.0,74808.7578125,0.0,3511.790283203125,1.0,278.1499938964844,282.8765563964844,299.84234619140625,304.7112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709988594055176,1.0,0.0,0.0,3.7827634811401367,3.7827887535095215,9.547983381708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.8330078125,0.0,1687.7635498046875,1895.4371337890625,0.0,3132.180419921875,0.9351962804794312,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.861854076385498,0.4130386710166931,0.3737658858299255,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9949885606765748,0.6320406198501587,0.5987387299537659,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9201067686080932,0.5001572966575623,0.3508228063583374,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.903595209121704,0.4758399426937103,0.4523830413818359,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310078144073486,0.2470215111970901,1.1257673501968384,284.9468688964844,284.95001220703125,303.1576843261719,296.8291320800781,298.98046875,297.18756103515625,284.9468688964844,1.0,0.6475207209587097,0.39641273021698,0.39641273021698,1.0,1.0,-3.484494686126709,1.042189359664917,2.442305326461792,0.2562635242938995,0.9279984831809998,0.9279984831809998,0.0,179.1752471923828,155.0,74732.5625,0.0,3477.711669921875,1.0,278.1499938964844,282.8768005371094,299.8302307128906,304.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36224.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710970878601074,1.0,0.0,0.0,3.778704643249512,3.778729915618897,9.527504403195052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6171875,0.0,1682.867919921875,1895.4371337890625,0.0,3133.101806640625,0.9342795610427856,1.0,0.0,3.0,1.0,0.0
18021420,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8747978806495667,0.413064956665039,0.373494952917099,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,0.6338504552841187,0.5842750668525696,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9373208284378052,0.5017393827438354,0.3516818881034851,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9191413521766664,0.4765404164791107,0.4527288973331451,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7413241267204285,0.2473448812961578,1.125702142715454,284.9374694824219,284.95001220703125,303.1537475585937,296.8060607910156,298.9752197265625,297.18951416015625,284.93682861328125,1.0,0.6403027176856995,0.3955864608287811,0.3955864608287811,1.0,1.0,-3.4681718349456787,1.034155011177063,2.434016704559326,0.252317726612091,0.9168359637260436,0.9168359637260436,0.0,169.80271911621094,143.0,74285.171875,0.0,3383.35009765625,1.0,278.1499938964844,282.8719177246094,299.8055419921875,304.6468811035156,293.1499938964844,293.1499938964844,278.1499938964844,36569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710196614265442,1.0,0.0,0.0,3.760339736938477,3.760364770889282,9.435120205125712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.3525390625,0.0,1663.8172607421875,1895.4371337890625,0.0,3132.375244140625,0.9302771091461182,1.0,0.0,3.0,1.0,0.0
18021480,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8747978806495667,0.413064956665039,0.373494952917099,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,0.6338504552841187,0.5842750668525696,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9373208284378052,0.5017393827438354,0.3516818881034851,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9191413521766664,0.4765404164791107,0.4527288973331451,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7413241267204285,0.2473448812961578,1.125702142715454,284.9374694824219,284.95001220703125,303.1537475585937,296.8060607910156,298.9752197265625,297.18951416015625,284.93682861328125,1.0,0.6403027176856995,0.3955864608287811,0.3955864608287811,1.0,1.0,-3.4681718349456787,1.034155011177063,2.434016704559326,0.252317726612091,0.9168359637260436,0.9168359637260436,0.0,169.80271911621094,143.0,74285.171875,0.0,3383.35009765625,1.0,278.1499938964844,282.8719177246094,299.8055419921875,304.6468811035156,293.1499938964844,293.1499938964844,278.1499938964844,36569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710196614265442,1.0,0.0,0.0,3.760339736938477,3.760364770889282,9.435120205125712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.3525390625,0.0,1663.8172607421875,1895.4371337890625,0.0,3132.375244140625,0.9302771091461182,1.0,0.0,3.0,1.0,0.0
18021540,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8877366185188293,0.4130137860774994,0.373173177242279,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.6391602754592896,0.5591393113136292,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9537548422813416,0.503278374671936,0.3525272309780121,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352208971977234,0.4771628975868225,0.4530249238014221,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7516916990280151,0.2476048320531845,1.12548565864563,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.19757080078125,284.9283142089844,1.0,0.631497323513031,0.3947601914405823,0.3947601914405823,1.0,1.0,-3.438672542572021,1.0216453075408936,2.417027235031128,0.246498554944992,0.8987070918083191,0.8987070918083191,0.0,160.78512573242188,146.0,73436.6796875,0.0,3261.49072265625,1.0,278.1499938964844,282.8731689453125,299.7782287597656,304.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869783341884613,1.0,0.0,0.0,3.715741872787476,3.715766668319702,9.212645863954094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8603515625,0.0,1616.6080322265625,1895.4371337890625,0.0,3120.7783203125,0.9207284450531006,1.0,0.0,3.0,1.0,0.0
18021600,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8877366185188293,0.4130137860774994,0.373173177242279,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.6391602754592896,0.5591393113136292,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9537548422813416,0.503278374671936,0.3525272309780121,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352208971977234,0.4771628975868225,0.4530249238014221,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7516916990280151,0.2476048320531845,1.12548565864563,284.9285888671875,284.95001220703125,303.1499938964844,296.7842102050781,298.97332763671875,297.19757080078125,284.9283142089844,1.0,0.631497323513031,0.3947601914405823,0.3947601914405823,1.0,1.0,-3.438672542572021,1.0216453075408936,2.417027235031128,0.246498554944992,0.8987070918083191,0.8987070918083191,0.0,160.78512573242188,146.0,73436.6796875,0.0,3261.49072265625,1.0,278.1499938964844,282.8731689453125,299.7782287597656,304.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,37189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869783341884613,1.0,0.0,0.0,3.715741872787476,3.715766668319702,9.212645863954094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8603515625,0.0,1616.6080322265625,1895.4371337890625,0.0,3120.7783203125,0.9207284450531006,1.0,0.0,3.0,1.0,0.0
18021660,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8958879709243774,0.4130778312683105,0.3730340898036957,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6463131904602051,0.5442392826080322,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638235569000244,0.5049735903739929,0.3535408973693847,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452952146530152,0.4778809547424316,0.4534971714019775,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584291696548462,0.2479318678379058,1.1260114908218384,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.2169494628906,284.93707275390625,1.0,0.627037763595581,0.3942453265190124,0.3942453265190124,1.0,1.0,-3.4229798316955566,1.0147669315338137,2.408212661743164,0.242835134267807,0.8921406269073486,0.8921406269073486,0.0,155.66488647460938,164.0,72778.796875,0.0,3195.598388671875,1.0,278.1499938964844,282.8863525390625,299.754150390625,304.4946594238281,293.1499938964844,293.1499938964844,278.45001220703125,37079.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677511811256409,1.0,0.0,0.0,3.6718711853027344,3.6718955039978014,8.996387350634905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.81640625,0.0,1565.76416015625,1895.4371337890625,0.0,3101.71484375,0.9109888076782228,1.0,0.0,3.0,1.0,0.0
18021720,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8958879709243774,0.4130778312683105,0.3730340898036957,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6463131904602051,0.5442392826080322,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638235569000244,0.5049735903739929,0.3535408973693847,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9452952146530152,0.4778809547424316,0.4534971714019775,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584291696548462,0.2479318678379058,1.1260114908218384,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.2169494628906,284.93707275390625,1.0,0.627037763595581,0.3942453265190124,0.3942453265190124,1.0,1.0,-3.4229798316955566,1.0147669315338137,2.408212661743164,0.242835134267807,0.8921406269073486,0.8921406269073486,0.0,155.66488647460938,164.0,72778.796875,0.0,3195.598388671875,1.0,278.1499938964844,282.8863525390625,299.754150390625,304.4946594238281,293.1499938964844,293.1499938964844,278.45001220703125,37079.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677511811256409,1.0,0.0,0.0,3.6718711853027344,3.6718955039978014,8.996387350634905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.81640625,0.0,1565.76416015625,1895.4371337890625,0.0,3101.71484375,0.9109888076782228,1.0,0.0,3.0,1.0,0.0
18021780,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938368558883667,0.4138877093791961,0.3736481666564941,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6525145173072815,0.5487846732139587,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625905752182008,0.5074493288993835,0.3551613688468933,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432535171508788,0.4792415499687195,0.4546718597412109,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570520639419556,0.2486852258443832,1.1291249990463257,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2401428222656,285.0268249511719,1.0,0.630437970161438,0.3937304317951202,0.3937304317951202,1.0,1.0,-3.436248302459717,1.017825722694397,2.4184224605560303,0.2424485981464386,0.9967089891433716,0.9967089891433716,0.0,157.56178283691406,182.0,72330.84375,0.0,3237.083251953125,1.0,278.4432983398437,282.99267578125,299.7273864746094,304.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,32844.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615226745605469,1.0,0.0,0.0,3.8020758628845215,3.802100658416748,9.645724503570818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.060546875,0.0,1684.443359375,1895.4371337890625,0.0,3043.28662109375,0.9371451139450072,1.0,0.0,3.0,1.0,0.0
18021840,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938368558883667,0.4138877093791961,0.3736481666564941,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.6525145173072815,0.5487846732139587,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9625905752182008,0.5074493288993835,0.3551613688468933,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9432535171508788,0.4792415499687195,0.4546718597412109,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570520639419556,0.2486852258443832,1.1291249990463257,285.0282897949219,284.95001220703125,303.1400146484375,296.7448425292969,298.99481201171875,297.2401428222656,285.0268249511719,1.0,0.630437970161438,0.3937304317951202,0.3937304317951202,1.0,1.0,-3.436248302459717,1.017825722694397,2.4184224605560303,0.2424485981464386,0.9967089891433716,0.9967089891433716,0.0,157.56178283691406,182.0,72330.84375,0.0,3237.083251953125,1.0,278.4432983398437,282.99267578125,299.7273864746094,304.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,32844.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615226745605469,1.0,0.0,0.0,3.8020758628845215,3.802100658416748,9.645724503570818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.060546875,0.0,1684.443359375,1895.4371337890625,0.0,3043.28662109375,0.9371451139450072,1.0,0.0,3.0,1.0,0.0
18021900,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8893856406211853,0.4137385189533233,0.3739053606986999,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6537735462188721,0.5572103261947632,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.958248257637024,0.5081934928894043,0.3559613525867462,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382547736167908,0.4795173704624176,0.4552696049213409,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7537159323692322,0.248857095837593,1.1309893131256104,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.9941101074219,297.240966796875,284.8915100097656,1.0,0.6341831684112549,0.3934729993343353,0.3934729993343353,1.0,1.0,-3.450608015060425,1.0219740867614746,2.42863392829895,0.2433242350816726,0.911267876625061,0.911267876625061,0.0,160.69830322265625,182.0,73605.2109375,0.0,3288.655029296875,1.0,278.19415283203125,282.8363037109375,299.7684631347656,304.61865234375,293.1499938964844,293.1499938964844,278.1499938964844,36165.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675482869148254,1.0,0.0,0.0,3.7956230640411377,3.7956485748291016,9.613011116016423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0830078125,0.0,1702.58349609375,1895.4371337890625,0.0,3099.8115234375,0.9363864660263062,1.0,0.0,3.0,1.0,0.0
18021960,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8826746344566345,0.4133978188037872,0.3737509250640869,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6537494659423828,0.5694507956504822,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.951271653175354,0.5087587237358093,0.3564673066139221,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9305952191352844,0.4796030521392822,0.4555240273475647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7486813068389893,0.2488854378461837,1.131977915763855,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.9877014160156,297.23468017578125,284.9183959960937,1.0,0.6388797760009766,0.3930278718471527,0.3930278718471527,1.0,1.0,-3.4672420024871826,1.02636981010437,2.4408721923828125,0.2439497262239456,0.909944713115692,0.909944713115692,0.0,165.13763427734375,185.0,73678.2734375,0.0,3353.669921875,1.0,278.15655517578125,282.853515625,299.7518310546875,304.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,37258.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698062300682068,1.0,0.0,0.0,3.747766494750977,3.747791767120361,9.372130875817676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.21484375,0.0,1654.351318359375,1895.4371337890625,0.0,3120.99267578125,0.928292989730835,1.0,0.0,3.0,1.0,0.0
18022020,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.873778223991394,0.4132775664329529,0.3737073838710785,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6522406339645386,0.5866286754608154,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419576525688172,0.5104379057884216,0.3576790690422058,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203862547874452,0.4801499247550964,0.4561476111412048,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420004606246948,0.2490355968475341,1.1335327625274658,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.97198486328125,297.2196350097656,284.9482116699219,1.0,0.6453121900558472,0.3921375870704651,0.3921375870704651,1.0,1.0,-3.4919464588165283,1.0321199893951416,2.4598264694213867,0.244414210319519,0.9199764728546144,0.9199764728546144,0.0,171.58944702148438,188.0,73947.609375,0.0,3450.4482421875,1.0,278.1499938964844,282.8747863769531,299.7187805175781,304.5220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36217.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708772659301758,1.0,0.0,0.0,3.739853858947754,3.73987889289856,9.332597983302549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.6513671875,0.0,1637.1209716796875,1895.4371337890625,0.0,3131.03955078125,0.9256733655929564,1.0,0.0,3.0,1.0,0.0
18022080,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.873778223991394,0.4132775664329529,0.3737073838710785,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6522406339645386,0.5866286754608154,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9419576525688172,0.5104379057884216,0.3576790690422058,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203862547874452,0.4801499247550964,0.4561476111412048,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7420004606246948,0.2490355968475341,1.1335327625274658,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.97198486328125,297.2196350097656,284.9482116699219,1.0,0.6453121900558472,0.3921375870704651,0.3921375870704651,1.0,1.0,-3.4919464588165283,1.0321199893951416,2.4598264694213867,0.244414210319519,0.9199764728546144,0.9199764728546144,0.0,171.58944702148438,188.0,73947.609375,0.0,3450.4482421875,1.0,278.1499938964844,282.8747863769531,299.7187805175781,304.5220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36217.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708772659301758,1.0,0.0,0.0,3.739853858947754,3.73987889289856,9.332597983302549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.6513671875,0.0,1637.1209716796875,1895.4371337890625,0.0,3131.03955078125,0.9256733655929564,1.0,0.0,3.0,1.0,0.0
18022140,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673561215400696,0.4133181273937225,0.3738865256309509,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6501786708831787,0.599939227104187,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935291349887848,0.5123300552368164,0.3590883016586303,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131237268447876,0.4808353781700134,0.4569377899169922,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371472716331482,0.2492146492004394,1.1351039409637451,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573669433594,297.20709228515625,284.9590759277344,1.0,0.6507273316383362,0.3912473022937774,0.3912473022937774,1.0,1.0,-3.5127110481262207,1.036502242088318,2.4762086868286133,0.2442328780889511,0.930502951145172,0.930502951145172,0.0,176.77139282226562,191.0,74268.9609375,0.0,3531.35595703125,1.0,278.1499938964844,282.8798522949219,299.7029113769531,304.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35654.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721005320549011,1.0,0.0,0.0,3.7529237270355225,3.752948522567749,9.397941767019802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.4833984375,0.0,1648.0601806640625,1895.4371337890625,0.0,3142.513916015625,0.9281687140464784,1.0,0.0,3.0,1.0,0.0
18022200,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673561215400696,0.4133181273937225,0.3738865256309509,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6501786708831787,0.599939227104187,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.935291349887848,0.5123300552368164,0.3590883016586303,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131237268447876,0.4808353781700134,0.4569377899169922,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371472716331482,0.2492146492004394,1.1351039409637451,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9573669433594,297.20709228515625,284.9590759277344,1.0,0.6507273316383362,0.3912473022937774,0.3912473022937774,1.0,1.0,-3.5127110481262207,1.036502242088318,2.4762086868286133,0.2442328780889511,0.930502951145172,0.930502951145172,0.0,176.77139282226562,191.0,74268.9609375,0.0,3531.35595703125,1.0,278.1499938964844,282.8798522949219,299.7029113769531,304.5227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35654.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721005320549011,1.0,0.0,0.0,3.7529237270355225,3.752948522567749,9.397941767019802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.4833984375,0.0,1648.0601806640625,1895.4371337890625,0.0,3142.513916015625,0.9281687140464784,1.0,0.0,3.0,1.0,0.0
18022260,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620973825454712,0.413281500339508,0.374009370803833,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477646827697754,0.6110295057296753,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.930014967918396,0.5143007040023804,0.3605439662933349,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.90740704536438,0.4814656674861908,0.4576879441738128,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7331987023353577,0.2493761777877807,1.1365200281143188,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427185058594,297.1982116699219,284.95953369140625,1.0,0.6553621888160706,0.3899403810501098,0.3899403810501098,1.0,1.0,-3.53041672706604,1.0386065244674685,2.4918100833892822,0.2424519956111908,0.9373230934143066,0.9373230934143066,0.0,181.2442321777344,194.0,74581.890625,0.0,3601.535888671875,1.0,278.1499938964844,282.87579345703125,299.6903686523437,304.5308837890625,293.1499938964844,293.1499938964844,278.1499938964844,35510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736104369163513,1.0,0.0,0.0,3.77222204208374,3.772247314453125,9.49484331158601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.001953125,0.0,1669.6627197265625,1895.4371337890625,0.0,3156.67529296875,0.932370662689209,1.0,0.0,3.0,1.0,0.0
18022320,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8620973825454712,0.413281500339508,0.374009370803833,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6477646827697754,0.6110295057296753,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.930014967918396,0.5143007040023804,0.3605439662933349,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.90740704536438,0.4814656674861908,0.4576879441738128,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7331987023353577,0.2493761777877807,1.1365200281143188,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427185058594,297.1982116699219,284.95953369140625,1.0,0.6553621888160706,0.3899403810501098,0.3899403810501098,1.0,1.0,-3.53041672706604,1.0386065244674685,2.4918100833892822,0.2424519956111908,0.9373230934143066,0.9373230934143066,0.0,181.2442321777344,194.0,74581.890625,0.0,3601.535888671875,1.0,278.1499938964844,282.87579345703125,299.6903686523437,304.5308837890625,293.1499938964844,293.1499938964844,278.1499938964844,35510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736104369163513,1.0,0.0,0.0,3.77222204208374,3.772247314453125,9.49484331158601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.001953125,0.0,1669.6627197265625,1895.4371337890625,0.0,3156.67529296875,0.932370662689209,1.0,0.0,3.0,1.0,0.0
18022380,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.855248749256134,0.4131205379962921,0.3740821778774261,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9945623874664308,0.6459074020385742,0.6124026775360107,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9226950407028198,0.5162702202796936,0.3620563447475433,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9001597166061401,0.4819779098033905,0.4583946168422699,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7279788851737976,0.2494766116142273,1.1379915475845337,284.9528503417969,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.1937866210937,284.9525756835937,1.0,0.6588441729545593,0.3886334598064422,0.3886334598064422,1.0,1.0,-3.5366523265838623,1.036762833595276,2.499889373779297,0.2394555658102035,0.9366697072982788,0.9366697072982788,0.0,186.56036376953125,197.0,74686.90625,0.0,3648.91650390625,1.0,278.1499938964844,282.86773681640625,299.6771240234375,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35700.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748790621757507,1.0,0.0,0.0,3.7841567993164062,3.784182071685791,9.55501832322625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.5400390625,0.0,1685.2847900390625,1895.4371337890625,0.0,3168.572509765625,0.9351179599761964,1.0,0.0,3.0,1.0,0.0
18022440,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.855248749256134,0.4131205379962921,0.3740821778774261,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9945623874664308,0.6459074020385742,0.6124026775360107,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9226950407028198,0.5162702202796936,0.3620563447475433,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9001597166061401,0.4819779098033905,0.4583946168422699,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7279788851737976,0.2494766116142273,1.1379915475845337,284.9528503417969,284.95001220703125,303.09234619140625,296.6708374023437,298.929931640625,297.1937866210937,284.9525756835937,1.0,0.6588441729545593,0.3886334598064422,0.3886334598064422,1.0,1.0,-3.5366523265838623,1.036762833595276,2.499889373779297,0.2394555658102035,0.9366697072982788,0.9366697072982788,0.0,186.56036376953125,197.0,74686.90625,0.0,3648.91650390625,1.0,278.1499938964844,282.86773681640625,299.6771240234375,304.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35700.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748790621757507,1.0,0.0,0.0,3.7841567993164062,3.784182071685791,9.55501832322625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.5400390625,0.0,1685.2847900390625,1895.4371337890625,0.0,3168.572509765625,0.9351179599761964,1.0,0.0,3.0,1.0,0.0
18022500,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8522099852561951,0.4130163788795471,0.3740813434123993,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9915801882743835,0.6454694271087646,0.6119393110275269,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9195225834846495,0.5172554850578308,0.3628044426441192,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8969890475273132,0.4822088778018951,0.4587089121341705,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7256382703781128,0.2495092451572418,1.1385910511016846,284.9500427246094,284.95001220703125,303.0859069824219,296.6651916503906,298.9241027832031,297.1927490234375,284.94989013671875,1.0,0.6602627635002136,0.3879800140857696,0.3879800140857696,1.0,1.0,-3.538196325302124,1.035311937332153,2.5028843879699707,0.2376556098461151,0.9349733591079712,0.9349733591079712,0.0,188.9557342529297,197.0,74675.8046875,0.0,3667.10888671875,1.0,278.1499938964844,282.8651428222656,299.6701965332031,304.5221252441406,293.1499938964844,293.1499938964844,278.1499938964844,35839.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752773404121399,1.0,0.0,0.0,3.785466909408569,3.785492181777954,9.561634897181648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.916015625,0.0,1687.9263916015625,1895.4371337890625,0.0,3172.3076171875,0.9355058670043944,1.0,0.0,3.0,1.0,0.0
18022560,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8495681881904602,0.4129156470298767,0.3740686476230621,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9889561533927916,0.6452412605285645,0.6117020845413208,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9168640375137328,0.5182552933692932,0.3635524213314056,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8942403197288513,0.4824395775794983,0.4590080380439758,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.723589301109314,0.2495409697294235,1.1391253471374512,284.94879150390625,284.95001220703125,303.07916259765625,296.6598205566406,298.9193725585937,297.1923217773437,284.94873046875,1.0,0.6615661382675171,0.3874870836734772,0.3874870836734772,1.0,1.0,-3.539797782897949,1.0343307256698608,2.505466938018799,0.236320286989212,0.933786153793335,0.933786153793335,0.0,191.10626220703125,200.0,74659.84375,0.0,3684.081787109375,1.0,278.1499938964844,282.8639221191406,299.66357421875,304.51446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35932.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755473494529724,1.0,0.0,0.0,3.7855091094970703,3.785534381866455,9.561848628436564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.861328125,0.0,1688.69287109375,1895.4371337890625,0.0,3174.83935546875,0.935588836669922,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451024889945984,0.412732869386673,0.3740363717079162,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9844437837600708,0.6451349258422852,0.6116238832473755,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9126157760620116,0.5203008055686951,0.3650633692741394,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8896151185035706,0.4829103946685791,0.4595901668071747,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7200832366943359,0.2496106624603271,1.140109300613403,284.9482727050781,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923522949219,284.9482727050781,1.0,0.6639723181724548,0.3865012228488922,0.3865012228488922,1.0,1.0,-3.543365716934204,1.0325441360473633,2.510821580886841,0.2337425649166107,0.9323325157165528,0.9323325157165528,0.0,194.9127960205078,203.0,74622.5625,0.0,3715.989501953125,1.0,278.1499938964844,282.8630676269531,299.65191650390625,304.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758707046508789,1.0,0.0,0.0,3.784207820892334,3.784233093261719,9.555276392347878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.923828125,0.0,1687.837158203125,1895.4371337890625,0.0,3177.87158203125,0.9353727102279664,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8451024889945984,0.412732869386673,0.3740363717079162,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9844437837600708,0.6451349258422852,0.6116238832473755,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9126157760620116,0.5203008055686951,0.3650633692741394,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8896151185035706,0.4829103946685791,0.4595901668071747,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7200832366943359,0.2496106624603271,1.140109300613403,284.9482727050781,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923522949219,284.9482727050781,1.0,0.6639723181724548,0.3865012228488922,0.3865012228488922,1.0,1.0,-3.543365716934204,1.0325441360473633,2.510821580886841,0.2337425649166107,0.9323325157165528,0.9323325157165528,0.0,194.9127960205078,203.0,74622.5625,0.0,3715.989501953125,1.0,278.1499938964844,282.8630676269531,299.65191650390625,304.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36021.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758707046508789,1.0,0.0,0.0,3.784207820892334,3.784233093261719,9.555276392347878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.923828125,0.0,1687.837158203125,1895.4371337890625,0.0,3177.87158203125,0.9353727102279664,1.0,0.0,3.0,1.0,0.0
18022740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841353714466095,0.4125697314739227,0.3740064203739166,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9805762767791748,0.6452893018722534,0.6118467450141907,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9093204736709596,0.5224065780639648,0.3666045665740967,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8857581615447998,0.4833917021751404,0.4601649641990661,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7170854210853577,0.2496904283761978,1.1410523653030396,284.94873046875,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.9487609863281,1.0,0.6662052869796753,0.3855153322219848,0.3855153322219848,1.0,1.0,-3.5472774505615234,1.0308634042739868,2.516413927078247,0.2311949431896209,0.9317162036895752,0.9317162036895752,0.0,198.28836059570312,206.0,74587.9140625,0.0,3746.207763671875,1.0,278.1499938964844,282.8629455566406,299.6423645019531,304.4872131347656,293.1499938964844,293.1499938964844,278.1499938964844,36038.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760485053062439,1.0,0.0,0.0,3.782510757446289,3.782536268234253,9.5467078153888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.3505859375,0.0,1685.9527587890625,1895.4371337890625,0.0,3179.53857421875,0.9350094199180604,1.0,0.0,3.0,1.0,0.0
18022800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.841353714466095,0.4125697314739227,0.3740064203739166,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9805762767791748,0.6452893018722534,0.6118467450141907,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9093204736709596,0.5224065780639648,0.3666045665740967,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8857581615447998,0.4833917021751404,0.4601649641990661,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7170854210853577,0.2496904283761978,1.1410523653030396,284.94873046875,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.9487609863281,1.0,0.6662052869796753,0.3855153322219848,0.3855153322219848,1.0,1.0,-3.5472774505615234,1.0308634042739868,2.516413927078247,0.2311949431896209,0.9317162036895752,0.9317162036895752,0.0,198.28836059570312,206.0,74587.9140625,0.0,3746.207763671875,1.0,278.1499938964844,282.8629455566406,299.6423645019531,304.4872131347656,293.1499938964844,293.1499938964844,278.1499938964844,36038.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760485053062439,1.0,0.0,0.0,3.782510757446289,3.782536268234253,9.5467078153888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.3505859375,0.0,1685.9527587890625,1895.4371337890625,0.0,3179.53857421875,0.9350094199180604,1.0,0.0,3.0,1.0,0.0
18022860,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379384875297546,0.4124124944210052,0.3739773035049438,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769430756568908,0.6455221772193909,0.6121618151664734,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064887166023254,0.5245521068572998,0.3681698739528656,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822546601295471,0.4838738739490509,0.4607353806495666,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7142909169197083,0.2497740983963012,1.141985535621643,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.19403076171875,284.94940185546875,1.0,0.668367326259613,0.3846717774868011,0.3846717774868011,1.0,1.0,-3.5513126850128174,1.029632806777954,2.521679878234864,0.2290688753128051,0.93165522813797,0.93165522813797,0.0,201.4989318847656,209.0,74568.0859375,0.0,3775.796875,1.0,278.1499938964844,282.86297607421875,299.63427734375,304.4770202636719,293.1499938964844,293.1499938964844,278.1499938964844,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876185417175293,1.0,0.0,0.0,3.7814807891845694,3.781506061553955,9.54150891629979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.6669921875,0.0,1684.649169921875,1895.4371337890625,0.0,3180.822021484375,0.9347752928733826,1.0,0.0,3.0,1.0,0.0
18022920,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8379384875297546,0.4124124944210052,0.3739773035049438,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9769430756568908,0.6455221772193909,0.6121618151664734,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9064887166023254,0.5245521068572998,0.3681698739528656,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822546601295471,0.4838738739490509,0.4607353806495666,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7142909169197083,0.2497740983963012,1.141985535621643,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.8937072753906,297.19403076171875,284.94940185546875,1.0,0.668367326259613,0.3846717774868011,0.3846717774868011,1.0,1.0,-3.5513126850128174,1.029632806777954,2.521679878234864,0.2290688753128051,0.93165522813797,0.93165522813797,0.0,201.4989318847656,209.0,74568.0859375,0.0,3775.796875,1.0,278.1499938964844,282.86297607421875,299.63427734375,304.4770202636719,293.1499938964844,293.1499938964844,278.1499938964844,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876185417175293,1.0,0.0,0.0,3.7814807891845694,3.781506061553955,9.54150891629979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.6669921875,0.0,1684.649169921875,1895.4371337890625,0.0,3180.822021484375,0.9347752928733826,1.0,0.0,3.0,1.0,0.0
18022980,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347474336624146,0.4122522473335266,0.3739436268806457,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973444938659668,0.6457840204238892,0.6125144958496094,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039921164512634,0.526736855506897,0.3697609007358551,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8789904713630676,0.4843473434448242,0.461295485496521,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116097211837769,0.2498559206724167,1.1428974866867063,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.6704794764518738,0.3838282227516174,0.3838282227516174,1.0,1.0,-3.555382251739502,1.0284194946289062,2.526962757110596,0.2269506901502609,0.9317915439605712,0.9317915439605712,0.0,204.6088104248047,212.0,74558.625,0.0,3804.924072265625,1.0,278.1499938964844,282.86279296875,299.6275329589844,304.4691162109375,293.1499938964844,293.1499938964844,278.1499938964844,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763312101364136,1.0,0.0,0.0,3.781179666519165,3.78120493888855,9.539988923279452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1220703125,0.0,1684.181396484375,1895.4371337890625,0.0,3182.189208984375,0.9346987009048462,1.0,0.0,3.0,1.0,0.0
18023040,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347474336624146,0.4122522473335266,0.3739436268806457,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973444938659668,0.6457840204238892,0.6125144958496094,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9039921164512634,0.526736855506897,0.3697609007358551,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8789904713630676,0.4843473434448242,0.461295485496521,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116097211837769,0.2498559206724167,1.1428974866867063,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8853759765625,297.1950988769531,284.9497985839844,1.0,0.6704794764518738,0.3838282227516174,0.3838282227516174,1.0,1.0,-3.555382251739502,1.0284194946289062,2.526962757110596,0.2269506901502609,0.9317915439605712,0.9317915439605712,0.0,204.6088104248047,212.0,74558.625,0.0,3804.924072265625,1.0,278.1499938964844,282.86279296875,299.6275329589844,304.4691162109375,293.1499938964844,293.1499938964844,278.1499938964844,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763312101364136,1.0,0.0,0.0,3.781179666519165,3.78120493888855,9.539988923279452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1220703125,0.0,1684.181396484375,1895.4371337890625,0.0,3182.189208984375,0.9346987009048462,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332014679908752,0.4121703207492828,0.3739250302314758,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717100262641908,0.6459159255027771,0.6126931309700012,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028247594833374,0.5278375148773193,0.3705620169639587,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774117231369019,0.484580934047699,0.4615723788738251,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7102810740470886,0.2498955875635147,1.1433467864990234,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.88116455078125,297.19561767578125,284.949951171875,1.0,0.6715266108512878,0.3834064304828644,0.3834064304828644,1.0,1.0,-3.557411432266236,1.0278079509735107,2.5296034812927246,0.2258876413106918,0.9318740963935852,0.9318740963935852,0.0,206.15155029296875,212.0,74555.578125,0.0,3819.425048828125,1.0,278.1499938964844,282.8626403808594,299.6244201660156,304.4656066894531,293.1499938964844,293.1499938964844,278.1499938964844,36008.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763930201530457,1.0,0.0,0.0,3.781152009963989,3.781177282333374,9.539850225337432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7001953125,0.0,1684.1009521484375,1895.4371337890625,0.0,3182.768798828125,0.9346883296966552,1.0,0.0,3.0,1.0,0.0
