time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8316856622695923,0.4120863974094391,0.3739044964313507,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9699841141700744,0.6460457444190979,0.6128707528114319,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017018675804138,0.5289445519447327,0.3713676333427429,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758662343025208,0.4848110377788543,0.4618459641933441,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089572548866272,0.2499337941408157,1.1437886953353882,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768615722656,297.1961364746094,284.9500732421875,1.0,0.6725671887397766,0.3829905092716217,0.3829905092716217,1.0,1.0,-3.5594303607940674,1.0272077322006226,2.532222509384156,0.2248374819755554,0.931972086429596,0.931972086429596,0.0,207.6859588623047,215.0,74554.2890625,0.0,3833.86376953125,1.0,278.1499938964844,282.8624572753906,299.62158203125,304.4624328613281,293.1499938964844,293.1499938964844,278.1499938964844,36002.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764556050300598,1.0,0.0,0.0,3.781216859817505,3.7812421321868896,9.54017764343007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.630859375,0.0,1684.1356201171875,1895.4371337890625,0.0,3183.35595703125,0.9346991777420044,1.0,0.0,3.0,1.0,0.0
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.828728437423706,0.4119110107421875,0.3738566637039184,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966547667980194,0.6462940573692322,0.6132173538208008,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995446562767029,0.5311766266822815,0.3729914426803589,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728604316711426,0.4852593243122101,0.4623818397521972,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063316106796265,0.2500048875808716,1.1446475982666016,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501953125,1.0,0.6746305823326111,0.3821586370468139,0.3821586370468139,1.0,1.0,-3.5634214878082275,1.025988221168518,2.537433385848999,0.2227267473936081,0.9321771264076232,0.9321771264076232,0.0,210.738037109375,218.0,74555.2109375,0.0,3862.568359375,1.0,278.1499938964844,282.86212158203125,299.6166381835937,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765816688537598,1.0,0.0,0.0,3.7815539836883545,3.7815792560577393,9.541878398522383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2783203125,0.0,1684.4737548828125,1895.4371337890625,0.0,3184.53759765625,0.9347691535949708,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.828728437423706,0.4119110107421875,0.3738566637039184,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966547667980194,0.6462940573692322,0.6132173538208008,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995446562767029,0.5311766266822815,0.3729914426803589,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728604316711426,0.4852593243122101,0.4623818397521972,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063316106796265,0.2500048875808716,1.1446475982666016,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501953125,1.0,0.6746305823326111,0.3821586370468139,0.3821586370468139,1.0,1.0,-3.5634214878082275,1.025988221168518,2.537433385848999,0.2227267473936081,0.9321771264076232,0.9321771264076232,0.0,210.738037109375,218.0,74555.2109375,0.0,3862.568359375,1.0,278.1499938964844,282.86212158203125,299.6166381835937,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765816688537598,1.0,0.0,0.0,3.7815539836883545,3.7815792560577393,9.541878398522383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2783203125,0.0,1684.4737548828125,1895.4371337890625,0.0,3184.53759765625,0.9347691535949708,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258474469184875,0.4117274582386017,0.3738016784191131,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631162881851196,0.6465269327163696,0.6135509014129639,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974778652191162,0.5334229469299316,0.3746255934238434,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699486255645752,0.485694944858551,0.4629060924053192,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037644386291504,0.2500703036785126,1.1454813480377195,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588562011719,297.1980285644531,284.95025634765625,1.0,0.6766777634620667,0.3813267946243286,0.3813267946243286,1.0,1.0,-3.567355394363404,1.0247421264648438,2.54261326789856,0.2206003218889236,0.9323766231536864,0.9323766231536864,0.0,213.78306579589844,221.0,74558.6796875,0.0,3891.14697265625,1.0,278.1499938964844,282.8617553710937,299.61236572265625,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766847848892212,1.0,0.0,0.0,3.782017707824707,3.782042980194092,9.544219210511071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.53515625,0.0,1684.982666015625,1895.4371337890625,0.0,3185.504638671875,0.934869349002838,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258474469184875,0.4117274582386017,0.3738016784191131,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631162881851196,0.6465269327163696,0.6135509014129639,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974778652191162,0.5334229469299316,0.3746255934238434,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699486255645752,0.485694944858551,0.4629060924053192,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037644386291504,0.2500703036785126,1.1454813480377195,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588562011719,297.1980285644531,284.95025634765625,1.0,0.6766777634620667,0.3813267946243286,0.3813267946243286,1.0,1.0,-3.567355394363404,1.0247421264648438,2.54261326789856,0.2206003218889236,0.9323766231536864,0.9323766231536864,0.0,213.78306579589844,221.0,74558.6796875,0.0,3891.14697265625,1.0,278.1499938964844,282.8617553710937,299.61236572265625,304.4527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35989.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766847848892212,1.0,0.0,0.0,3.782017707824707,3.782042980194092,9.544219210511071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.53515625,0.0,1684.982666015625,1895.4371337890625,0.0,3185.504638671875,0.934869349002838,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230289816856384,0.4115311801433563,0.3737353980541229,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9596866369247437,0.6467304229736328,0.6138583421707153,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8954981565475464,0.5356860160827637,0.376271903514862,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671213984489441,0.4861101806163788,0.463411420583725,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.701252281665802,0.2501267790794372,1.1462750434875488,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.678703784942627,0.3804885745048523,0.3804885745048523,1.0,1.0,-3.5711898803710938,1.0234366655349731,2.547753095626831,0.2184339314699173,0.9325422644615172,0.9325422644615172,0.0,216.81983947753903,224.0,74563.859375,0.0,3919.47900390625,1.0,278.1499938964844,282.8614501953125,299.6090087890625,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,35987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767873644828796,1.0,0.0,0.0,3.7825348377227774,3.782560110092163,9.546828323436785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.3408203125,0.0,1685.5804443359375,1895.4371337890625,0.0,3186.46630859375,0.9349836707115172,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8230289816856384,0.4115311801433563,0.3737353980541229,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9596866369247437,0.6467304229736328,0.6138583421707153,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8954981565475464,0.5356860160827637,0.376271903514862,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8671213984489441,0.4861101806163788,0.463411420583725,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.701252281665802,0.2501267790794372,1.1462750434875488,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.84930419921875,297.1988220214844,284.95025634765625,1.0,0.678703784942627,0.3804885745048523,0.3804885745048523,1.0,1.0,-3.5711898803710938,1.0234366655349731,2.547753095626831,0.2184339314699173,0.9325422644615172,0.9325422644615172,0.0,216.81983947753903,224.0,74563.859375,0.0,3919.47900390625,1.0,278.1499938964844,282.8614501953125,299.6090087890625,304.4494323730469,293.1499938964844,293.1499938964844,278.1499938964844,35987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767873644828796,1.0,0.0,0.0,3.7825348377227774,3.782560110092163,9.546828323436785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.3408203125,0.0,1685.5804443359375,1895.4371337890625,0.0,3186.46630859375,0.9349836707115172,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202590346336365,0.4113268852233886,0.3736621439456939,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562591910362244,0.6469146013259888,0.6141482591629028,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935897946357727,0.5379593372344971,0.3779254555702209,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643717765808105,0.4865124225616455,0.4639047980308532,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698790431022644,0.2501775920391083,1.14704430103302,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8395080566406,297.1994934082031,284.95025634765625,1.0,0.6807160973548889,0.379650354385376,0.379650354385376,1.0,1.0,-3.574957609176636,1.0221011638641355,2.5528564453125,0.2162506431341171,0.9326905608177184,0.9326905608177184,0.0,219.85711669921875,227.0,74569.78125,0.0,3947.703369140625,1.0,278.1499938964844,282.8611755371094,299.6061706542969,304.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768607974052429,1.0,0.0,0.0,3.783054828643799,3.783080101013184,9.549454489388154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.41796875,0.0,1686.1922607421875,1895.4371337890625,0.0,3187.154541015625,0.9350996613502502,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202590346336365,0.4113268852233886,0.3736621439456939,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9562591910362244,0.6469146013259888,0.6141482591629028,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935897946357727,0.5379593372344971,0.3779254555702209,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643717765808105,0.4865124225616455,0.4639047980308532,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.698790431022644,0.2501775920391083,1.14704430103302,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8395080566406,297.1994934082031,284.95025634765625,1.0,0.6807160973548889,0.379650354385376,0.379650354385376,1.0,1.0,-3.574957609176636,1.0221011638641355,2.5528564453125,0.2162506431341171,0.9326905608177184,0.9326905608177184,0.0,219.85711669921875,227.0,74569.78125,0.0,3947.703369140625,1.0,278.1499938964844,282.8611755371094,299.6061706542969,304.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768607974052429,1.0,0.0,0.0,3.783054828643799,3.783080101013184,9.549454489388154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.41796875,0.0,1686.1922607421875,1895.4371337890625,0.0,3187.154541015625,0.9350996613502502,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.818889319896698,0.4112207293510437,0.3736220002174377,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545472860336304,0.6469966173171997,0.6142840385437012,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926630020141602,0.5391010046005249,0.3787557184696197,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630248308181763,0.4867070317268371,0.4641454517841339,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975780129432678,0.2502002120018005,1.147416591644287,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83447265625,297.1997985839844,284.9502258300781,1.0,0.6817159056663513,0.3792312443256378,0.3792312443256378,1.0,1.0,-3.5768086910247803,1.021419882774353,2.555388927459717,0.215151697397232,0.9327570199966432,0.9327570199966432,0.0,221.37478637695312,227.0,74573.0,0.0,3961.746337890625,1.0,278.1499938964844,282.8610534667969,299.6050109863281,304.4456481933594,293.1499938964844,293.1499938964844,278.1499938964844,35986.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768928647041321,1.0,0.0,0.0,3.783306360244751,3.783331632614136,9.550724371365504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.5810546875,0.0,1686.4912109375,1895.4371337890625,0.0,3187.455078125,0.9351560473442078,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175280690193176,0.4111123085021972,0.3735797703266144,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528374075889589,0.6470724940299988,0.6144140362739563,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917536735534668,0.5402460098266602,0.37958824634552,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8616960644721985,0.4868977665901184,0.4643824100494385,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963778734207153,0.2502211928367615,1.1477816104888916,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8295288085937,297.2001037597656,284.9502868652344,1.0,0.6827117800712585,0.3788515329360962,0.3788515329360962,1.0,1.0,-3.57863998413086,1.020844340324402,2.557795524597168,0.2141623049974441,0.9328665137290956,0.9328665137290956,0.0,222.8920745849609,230.0,74578.1953125,0.0,3975.748291015625,1.0,278.1499938964844,282.8609924316406,299.6040344238281,304.4448547363281,293.1499938964844,293.1499938964844,278.1499938964844,35984.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769239187240601,1.0,0.0,0.0,3.783613920211792,3.7836391925811768,9.552277333568782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1044921875,0.0,1686.8465576171875,1895.4371337890625,0.0,3187.746337890625,0.9352246522903442,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148242831230164,0.4108844697475433,0.3734856247901916,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494220614433287,0.6471959352493286,0.6146477460861206,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899894952774048,0.542550265789032,0.3812631368637085,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590888381004333,0.4872614443302154,0.4648397862911224,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.694011926651001,0.2502557635307312,1.148478627204895,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194580078125,297.2005920410156,284.9502868652344,1.0,0.6846872568130493,0.3780921101570129,0.3780921101570129,1.0,1.0,-3.5822129249572754,1.0196735858917236,2.562539339065552,0.2121815234422683,0.9330739378929138,0.9330739378929138,0.0,225.9232635498047,233.0,74589.640625,0.0,4003.539794921875,1.0,278.1499938964844,282.8608703613281,299.6026306152344,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35982.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769896626472473,1.0,0.0,0.0,3.784281015396118,3.784306287765503,9.55564587457047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.521484375,0.0,1687.6253662109375,1895.4371337890625,0.0,3188.362548828125,0.9353732466697692,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148242831230164,0.4108844697475433,0.3734856247901916,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494220614433287,0.6471959352493286,0.6146477460861206,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8899894952774048,0.542550265789032,0.3812631368637085,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8590888381004333,0.4872614443302154,0.4648397862911224,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.694011926651001,0.2502557635307312,1.148478627204895,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194580078125,297.2005920410156,284.9502868652344,1.0,0.6846872568130493,0.3780921101570129,0.3780921101570129,1.0,1.0,-3.5822129249572754,1.0196735858917236,2.562539339065552,0.2121815234422683,0.9330739378929138,0.9330739378929138,0.0,225.9232635498047,233.0,74589.640625,0.0,4003.539794921875,1.0,278.1499938964844,282.8608703613281,299.6026306152344,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35982.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769896626472473,1.0,0.0,0.0,3.784281015396118,3.784306287765503,9.55564587457047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.521484375,0.0,1687.6253662109375,1895.4371337890625,0.0,3188.362548828125,0.9353732466697692,1.0,0.0,3.0,1.0,0.0
18023940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121370077133179,0.4106486737728119,0.3733846843242645,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460209608078004,0.6472995281219482,0.6148633360862732,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882861137390137,0.5448646545410156,0.3829451203346252,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565483689308167,0.4876126945018768,0.4652858078479767,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6916919946670532,0.2502852380275726,1.1491538286209106,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092041015625,297.2010498046875,284.9502868652344,1.0,0.6866505742073059,0.3773326873779297,0.3773326873779297,1.0,1.0,-3.585721969604492,1.0184760093688965,2.567245960235596,0.2101867496967315,0.933255970478058,0.933255970478058,0.0,228.9569549560547,236.0,74601.1953125,0.0,4031.236328125,1.0,278.1499938964844,282.8607788085937,299.6015930175781,304.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770316243171692,1.0,0.0,0.0,3.7849442958831774,3.784969568252564,9.558995088809752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.06640625,0.0,1688.410400390625,1895.4371337890625,0.0,3188.756103515625,0.9355216026306152,1.0,0.0,3.0,1.0,0.0
18024000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121370077133179,0.4106486737728119,0.3733846843242645,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460209608078004,0.6472995281219482,0.6148633360862732,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882861137390137,0.5448646545410156,0.3829451203346252,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565483689308167,0.4876126945018768,0.4652858078479767,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6916919946670532,0.2502852380275726,1.1491538286209106,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8092041015625,297.2010498046875,284.9502868652344,1.0,0.6866505742073059,0.3773326873779297,0.3773326873779297,1.0,1.0,-3.585721969604492,1.0184760093688965,2.567245960235596,0.2101867496967315,0.933255970478058,0.933255970478058,0.0,228.9569549560547,236.0,74601.1953125,0.0,4031.236328125,1.0,278.1499938964844,282.8607788085937,299.6015930175781,304.44354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770316243171692,1.0,0.0,0.0,3.7849442958831774,3.784969568252564,9.558995088809752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.06640625,0.0,1688.410400390625,1895.4371337890625,0.0,3188.756103515625,0.9355216026306152,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809455156326294,0.4103998243808746,0.3732722997665405,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426358342170716,0.6473698616027832,0.6150481104850769,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866475224494934,0.54719477891922,0.3846380710601806,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540701270103455,0.4879435300827026,0.4657127857208252,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894165277481079,0.2503064274787903,1.1497924327850342,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9502258300781,1.0,0.6885956525802612,0.3765193521976471,0.3765193521976471,1.0,1.0,-3.589128255844116,1.0170767307281494,2.572051525115967,0.2080104053020477,0.9333314299583436,0.9333314299583436,0.0,231.98814392089844,239.0,74609.53125,0.0,4058.701171875,1.0,278.1499938964844,282.8607177734375,299.6011047363281,304.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,35985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770621418952942,1.0,0.0,0.0,3.78542160987854,3.785446882247925,9.561406386637827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.26171875,0.0,1689.001220703125,1895.4371337890625,0.0,3189.042236328125,0.935630202293396,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.809455156326294,0.4103998243808746,0.3732722997665405,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426358342170716,0.6473698616027832,0.6150481104850769,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866475224494934,0.54719477891922,0.3846380710601806,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540701270103455,0.4879435300827026,0.4657127857208252,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894165277481079,0.2503064274787903,1.1497924327850342,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7983703613281,297.201416015625,284.9502258300781,1.0,0.6885956525802612,0.3765193521976471,0.3765193521976471,1.0,1.0,-3.589128255844116,1.0170767307281494,2.572051525115967,0.2080104053020477,0.9333314299583436,0.9333314299583436,0.0,231.98814392089844,239.0,74609.53125,0.0,4058.701171875,1.0,278.1499938964844,282.8607177734375,299.6011047363281,304.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,35985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770621418952942,1.0,0.0,0.0,3.78542160987854,3.785446882247925,9.561406386637827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.26171875,0.0,1689.001220703125,1895.4371337890625,0.0,3189.042236328125,0.935630202293396,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067676424980164,0.4101405739784241,0.3731507360935211,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939272940158844,0.6474130749702454,0.6152077317237854,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850679397583008,0.5495381951332092,0.3863402307033539,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516517281532288,0.488257884979248,0.4661245048046112,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687184751033783,0.2503211498260498,1.1504027843475342,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787353515625,297.2017517089844,284.9501647949219,1.0,0.6905255913734436,0.3757060170173645,0.3757060170173645,1.0,1.0,-3.5924510955810547,1.0156387090682983,2.576812505722046,0.2058118730783462,0.9333761930465698,0.9333761930465698,0.0,235.01968383789065,242.0,74616.734375,0.0,4086.00048828125,1.0,278.1499938964844,282.8607177734375,299.6010131835937,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35988.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770737051963806,1.0,0.0,0.0,3.78577733039856,3.785802602767944,9.563203775542206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.3779296875,0.0,1689.449951171875,1895.4371337890625,0.0,3189.15087890625,0.9357121586799622,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8067676424980164,0.4101405739784241,0.3731507360935211,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.939272940158844,0.6474130749702454,0.6152077317237854,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850679397583008,0.5495381951332092,0.3863402307033539,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516517281532288,0.488257884979248,0.4661245048046112,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.687184751033783,0.2503211498260498,1.1504027843475342,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.787353515625,297.2017517089844,284.9501647949219,1.0,0.6905255913734436,0.3757060170173645,0.3757060170173645,1.0,1.0,-3.5924510955810547,1.0156387090682983,2.576812505722046,0.2058118730783462,0.9333761930465698,0.9333761930465698,0.0,235.01968383789065,242.0,74616.734375,0.0,4086.00048828125,1.0,278.1499938964844,282.8607177734375,299.6010131835937,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35988.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770737051963806,1.0,0.0,0.0,3.78577733039856,3.785802602767944,9.563203775542206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.3779296875,0.0,1689.449951171875,1895.4371337890625,0.0,3189.15087890625,0.9357121586799622,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054185509681702,0.4100078344345093,0.3730872571468353,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376022219657898,0.6474265456199646,0.615280032157898,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8842986822128296,0.5507140159606934,0.3871941268444061,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504644632339478,0.4884101748466491,0.4663258194923401,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6860852241516113,0.2503266334533691,1.1506998538970947,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.7817687988281,297.201904296875,284.9501342773437,1.0,0.6914860010147095,0.375299334526062,0.375299334526062,1.0,1.0,-3.594087839126587,1.014909029006958,2.579178810119629,0.2047069668769836,0.93339204788208,0.93339204788208,0.0,236.53623962402344,242.0,74620.0625,0.0,4099.609375,1.0,278.1499938964844,282.8607482910156,299.6010437011719,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35990.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770715594291687,1.0,0.0,0.0,3.785923957824707,3.785949230194092,9.563945013724151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.923828125,0.0,1689.6365966796875,1895.4371337890625,0.0,3189.130615234375,0.9357460737228394,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8040746450424194,0.4098732471466064,0.3730220794677734,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.935940682888031,0.6474348306655884,0.6153474450111389,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835435509681702,0.5518925786018372,0.3880499005317688,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8492921590805054,0.4885593950748443,0.4665242433547973,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6849971413612366,0.2503309845924377,1.1509917974472046,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7762756347656,297.2020568847656,284.9501342773437,1.0,0.6924433708190918,0.3749191164970398,0.3749191164970398,1.0,1.0,-3.595709800720215,1.01425039768219,2.581459283828736,0.2036754190921783,0.933437168598175,0.933437168598175,0.0,238.0526428222656,245.0,74624.5390625,0.0,4113.1884765625,1.0,278.1499938964844,282.8608093261719,299.6012268066406,304.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35990.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770679235458374,1.0,0.0,0.0,3.7860918045043945,3.7861170768737793,9.564793117533554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.677734375,0.0,1689.8394775390625,1895.4371337890625,0.0,3189.0966796875,0.93578439950943,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014185428619385,0.4095936715602875,0.3728825449943542,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326419830322266,0.6474230885505676,0.6154559850692749,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820784091949463,0.5542632341384888,0.3897709250450134,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469875454902649,0.48884117603302,0.4669055342674255,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828527450561523,0.2503336071968078,1.1515483856201172,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2023010253906,284.9501342773437,1.0,0.6943435668945312,0.374158650636673,0.374158650636673,1.0,1.0,-3.598872184753418,1.012912034988403,2.585960149765014,0.2016074210405349,0.933514416217804,0.933514416217804,0.0,241.08233642578125,248.0,74633.359375,0.0,4140.1474609375,1.0,278.1499938964844,282.8609924316406,299.60186767578125,304.44549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770621418952942,1.0,0.0,0.0,3.7864081859588623,3.786433458328247,9.56639155447192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.294921875,0.0,1690.2205810546875,1895.4371337890625,0.0,3189.04248046875,0.9358559250831604,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8014185428619385,0.4095936715602875,0.3728825449943542,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326419830322266,0.6474230885505676,0.6154559850692749,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820784091949463,0.5542632341384888,0.3897709250450134,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469875454902649,0.48884117603302,0.4669055342674255,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828527450561523,0.2503336071968078,1.1515483856201172,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650451660156,297.2023010253906,284.9501342773437,1.0,0.6943435668945312,0.374158650636673,0.374158650636673,1.0,1.0,-3.598872184753418,1.012912034988403,2.585960149765014,0.2016074210405349,0.933514416217804,0.933514416217804,0.0,241.08233642578125,248.0,74633.359375,0.0,4140.1474609375,1.0,278.1499938964844,282.8609924316406,299.60186767578125,304.44549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770621418952942,1.0,0.0,0.0,3.7864081859588623,3.786433458328247,9.56639155447192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.294921875,0.0,1690.2205810546875,1895.4371337890625,0.0,3189.04248046875,0.9358559250831604,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.79880291223526,0.4093013703823089,0.3727318346500397,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929379105567932,0.6473761200904846,0.6155319213867188,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806676864624023,0.5566495656967163,0.3915029168128967,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447327613830566,0.4891024827957153,0.4672678112983703,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807490587234497,0.2503289580345154,1.1520731449127195,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2025146484375,284.9501037597656,1.0,0.696226179599762,0.3733982145786285,0.3733982145786285,1.0,1.0,-3.601933479309082,1.011535406112671,2.590398073196411,0.1995216608047485,0.9335500001907348,0.9335500001907348,0.0,244.1107940673828,251.0,74640.921875,0.0,4166.87744140625,1.0,278.1499938964844,282.8611755371094,299.6027526855469,304.44683837890625,293.1499938964844,293.1499938964844,278.1499938964844,35992.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770487904548645,1.0,0.0,0.0,3.786633729934693,3.786659002304077,9.56753069658589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.7880859375,0.0,1690.5009765625,1895.4371337890625,0.0,3188.91748046875,0.9359074234962464,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.79880291223526,0.4093013703823089,0.3727318346500397,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929379105567932,0.6473761200904846,0.6155319213867188,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806676864624023,0.5566495656967163,0.3915029168128967,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447327613830566,0.4891024827957153,0.4672678112983703,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807490587234497,0.2503289580345154,1.1520731449127195,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.753662109375,297.2025146484375,284.9501037597656,1.0,0.696226179599762,0.3733982145786285,0.3733982145786285,1.0,1.0,-3.601933479309082,1.011535406112671,2.590398073196411,0.1995216608047485,0.9335500001907348,0.9335500001907348,0.0,244.1107940673828,251.0,74640.921875,0.0,4166.87744140625,1.0,278.1499938964844,282.8611755371094,299.6027526855469,304.44683837890625,293.1499938964844,293.1499938964844,278.1499938964844,35992.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770487904548645,1.0,0.0,0.0,3.786633729934693,3.786659002304077,9.56753069658589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.7880859375,0.0,1690.5009765625,1895.4371337890625,0.0,3188.91748046875,0.9359074234962464,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962279319763184,0.4089990258216858,0.3725723326206207,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.926161289215088,0.6473014950752258,0.6155822277069092,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793065547943115,0.5590478777885437,0.3932433128356933,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425265550613403,0.4893477857112884,0.4676152765750885,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786860227584839,0.2503188252449035,1.1525739431381226,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2027282714844,284.9500732421875,1.0,0.6980947852134705,0.3726361989974975,0.3726361989974975,1.0,1.0,-3.6049163341522217,1.0101232528686523,2.5947930812835693,0.1974159926176071,0.9335516095161438,0.9335516095161438,0.0,247.14015197753903,254.0,74647.2578125,0.0,4193.44873046875,1.0,278.1499938964844,282.8614196777344,299.60382080078125,304.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35994.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770251274108887,1.0,0.0,0.0,3.786767721176148,3.7867932319641113,9.568208270138712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.1328125,0.0,1690.67724609375,1895.4371337890625,0.0,3188.6953125,0.935938835144043,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962279319763184,0.4089990258216858,0.3725723326206207,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.926161289215088,0.6473014950752258,0.6155822277069092,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793065547943115,0.5590478777885437,0.3932433128356933,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425265550613403,0.4893477857112884,0.4676152765750885,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6786860227584839,0.2503188252449035,1.1525739431381226,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420959472656,297.2027282714844,284.9500732421875,1.0,0.6980947852134705,0.3726361989974975,0.3726361989974975,1.0,1.0,-3.6049163341522217,1.0101232528686523,2.5947930812835693,0.1974159926176071,0.9335516095161438,0.9335516095161438,0.0,247.14015197753903,254.0,74647.2578125,0.0,4193.44873046875,1.0,278.1499938964844,282.8614196777344,299.60382080078125,304.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35994.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770251274108887,1.0,0.0,0.0,3.786767721176148,3.7867932319641113,9.568208270138712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.1328125,0.0,1690.67724609375,1895.4371337890625,0.0,3188.6953125,0.935938835144043,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7936933636665344,0.4086855351924896,0.3724030256271362,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9229941368103028,0.6471953392028809,0.6156032681465149,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779945373535156,0.561458945274353,0.3949927091598511,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840366005897522,0.4895750880241394,0.4679460227489471,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766629815101624,0.2503026723861694,1.1530485153198242,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.202880859375,284.95001220703125,1.0,0.6999480724334717,0.3718742132186889,0.3718742132186889,1.0,1.0,-3.607811450958252,1.0086771249771118,2.5991344451904297,0.1952937394380569,0.9335171580314636,0.9335171580314636,0.0,250.1689300537109,257.0,74652.1171875,0.0,4219.8251953125,1.0,278.1499938964844,282.8616943359375,299.60504150390625,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35997.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769934773445129,1.0,0.0,0.0,3.786787986755371,3.786813259124756,9.56831058829266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.2822265625,0.0,1690.7208251953125,1895.4371337890625,0.0,3188.398681640625,0.93594491481781,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7936933636665344,0.4086855351924896,0.3724030256271362,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9229941368103028,0.6471953392028809,0.6156032681465149,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779945373535156,0.561458945274353,0.3949927091598511,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.840366005897522,0.4895750880241394,0.4679460227489471,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766629815101624,0.2503026723861694,1.1530485153198242,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303771972656,297.202880859375,284.95001220703125,1.0,0.6999480724334717,0.3718742132186889,0.3718742132186889,1.0,1.0,-3.607811450958252,1.0086771249771118,2.5991344451904297,0.1952937394380569,0.9335171580314636,0.9335171580314636,0.0,250.1689300537109,257.0,74652.1171875,0.0,4219.8251953125,1.0,278.1499938964844,282.8616943359375,299.60504150390625,304.4498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35997.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769934773445129,1.0,0.0,0.0,3.786787986755371,3.786813259124756,9.56831058829266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.2822265625,0.0,1690.7208251953125,1895.4371337890625,0.0,3188.398681640625,0.93594491481781,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.792441189289093,0.4085262715816498,0.3723162710666656,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214329719543456,0.6471350789070129,0.6156072616577148,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773542642593384,0.5626674890518188,0.3958694636821747,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393024802207947,0.4896846711635589,0.4681077003479004,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756662726402283,0.2502932846546173,1.1532803773880005,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7244873046875,297.2029724121094,284.95001220703125,1.0,0.700870931148529,0.3714932203292846,0.3714932203292846,1.0,1.0,-3.609238862991333,1.007945537567139,2.6012933254241943,0.194228321313858,0.9334927201271056,0.9334927201271056,0.0,251.6849365234375,257.0,74654.1875,0.0,4232.986328125,1.0,278.1499938964844,282.8618469238281,299.6056823730469,304.4505920410156,293.1499938964844,293.1499938964844,278.1499938964844,35998.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87697434425354,1.0,0.0,0.0,3.786771535873413,3.786797046661377,9.568227596901124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.806640625,0.0,1690.71142578125,1895.4371337890625,0.0,3188.21923828125,0.9359420537948608,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912003993988037,0.4083662331104278,0.3722288012504577,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9198905825614928,0.6470730304718018,0.6156095266342163,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767248392105103,0.5638771653175354,0.3967469930648803,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382513523101807,0.4897932112216949,0.4682683944702148,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746805310249329,0.2502835690975189,1.153510808944702,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7186279296875,297.2030639648437,284.95001220703125,1.0,0.7017925977706909,0.3711278140544891,0.3711278140544891,1.0,1.0,-3.6106619834899902,1.0072572231292725,2.6034047603607178,0.1932063549757003,0.9334840774536132,0.9334840774536132,0.0,253.20135498046875,260.0,74656.9375,0.0,4246.1474609375,1.0,278.1499938964844,282.86199951171875,299.6063537597656,304.451416015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769559860229492,1.0,0.0,0.0,3.786771774291992,3.786797046661377,9.568228733769502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.4443359375,0.0,1690.7171630859375,1895.4371337890625,0.0,3188.046875,0.9359427094459534,1.0,0.0,3.0,1.0,0.0
